Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
09.10.2021;00:03:12;14,2;13,9;0;29,0;28,7;0,0;17,0;100;0;0,0;16;63,8;63,8;40,0;0;8200;55,0;8,0;35,0;0;51,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,8;0;0;0;170;1;0;0;0;0;
09.10.2021;00:04:12;14,2;13,9;0;29,0;28,7;0,0;17,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;54,9;8,0;35,0;0;51,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,7;0;0;0;170;1;0;0;0;0;
09.10.2021;00:05:12;14,2;13,9;0;29,0;28,7;0,0;17,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;54,8;8,0;35,0;0;51,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,7;0;0;0;170;1;0;0;0;0;
09.10.2021;00:06:12;14,2;13,9;0;29,0;28,7;0,0;17,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;54,7;8,0;35,0;0;51,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,7;0;0;0;170;1;0;0;0;0;
09.10.2021;00:07:12;14,2;13,9;0;29,1;28,7;0,0;17,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;54,7;8,0;35,0;0;51,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;63,7;0;0;0;170;1;0;0;0;0;
09.10.2021;00:08:12;14,2;13,8;0;29,0;28,7;0,0;17,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;54,6;8,0;35,0;0;50,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,6;0;0;0;170;1;0;0;0;0;
09.10.2021;00:09:12;14,2;13,9;0;29,0;28,7;0,0;17,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;54,5;8,0;35,0;0;50,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,6;0;0;0;170;1;0;0;0;0;
09.10.2021;00:10:12;14,1;13,9;0;29,0;28,8;0,0;17,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;54,5;8,0;35,0;0;50,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,5;0;0;0;170;1;0;0;0;0;
09.10.2021;00:11:12;14,1;13,8;0;29,0;28,8;0,0;17,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;54,4;8,0;35,0;0;50,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,5;0;0;0;170;1;0;0;0;0;
09.10.2021;00:12:12;14,1;13,8;0;29,0;28,8;0,0;17,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;54,3;8,0;35,0;0;50,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,5;0;0;0;170;1;0;0;0;0;
09.10.2021;00:13:12;14,1;13,8;0;29,0;28,8;0,0;17,0;100;0;0,0;16;63,4;63,4;40,0;0;8200;54,2;8,0;35,0;0;50,5;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,4;0;0;0;170;1;0;0;0;0;
09.10.2021;00:14:12;14,1;13,8;0;29,0;28,8;0,0;17,0;100;0;0,0;16;63,4;63,4;40,0;0;8200;54,2;8,0;35,0;0;50,3;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,4;0;0;0;170;1;0;0;0;0;
09.10.2021;00:15:12;14,1;13,8;0;29,0;28,8;0,0;17,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;54,1;8,0;35,0;0;50,3;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,3;0;0;0;170;1;0;0;0;0;
09.10.2021;00:16:12;14,1;13,8;0;29,0;28,8;0,0;17,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;54,0;8,0;35,0;0;50,2;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,3;0;0;0;170;1;0;0;0;0;
09.10.2021;00:17:12;14,1;13,8;0;29,0;28,8;0,0;17,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;54,0;8,0;35,0;0;50,1;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,3;0;0;0;170;1;0;0;0;0;
09.10.2021;00:18:12;14,1;13,8;0;29,0;28,8;0,0;17,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;53,8;8,0;35,0;0;50,0;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,3;0;0;0;170;1;0;0;0;0;
09.10.2021;00:19:12;14,0;13,8;0;29,0;29,0;0,0;17,0;100;0;0,0;16;63,2;63,2;40,0;0;8200;53,7;8,0;35,0;0;50,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,2;0;0;0;170;1;0;0;0;0;
09.10.2021;00:20:12;14,0;13,8;0;29,0;29,0;0,0;17,0;100;0;0,0;16;63,2;63,2;40,0;0;8200;53,7;8,0;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,2;0;0;0;170;1;0;0;0;0;
09.10.2021;00:21:12;14,0;13,8;0;28,9;29,0;0,0;17,0;100;0;0,0;16;63,2;63,2;40,0;0;8200;53,7;8,0;35,0;0;49,8;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;63,2;0;0;0;170;1;0;0;0;0;
09.10.2021;00:22:12;14,0;13,8;0;28,9;29,0;0,0;17,0;100;0;0,0;16;63,1;63,1;40,0;0;8200;53,6;8,0;35,0;0;49,7;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;63,1;0;0;0;170;1;0;0;0;0;
09.10.2021;00:23:12;14,0;13,7;0;29,0;29,0;0,0;17,0;100;0;0,0;16;63,1;63,1;40,0;0;8200;53,5;8,0;35,0;0;49,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,1;0;0;0;170;1;0;0;0;0;
09.10.2021;00:24:12;14,0;13,7;0;29,0;29,0;0,0;17,0;100;0;0,0;16;63,1;63,1;40,0;0;8200;53,4;8,0;35,0;0;49,5;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,1;0;0;0;170;1;0;0;0;0;
09.10.2021;00:25:12;14,0;13,7;0;28,9;29,0;0,0;17,0;100;0;0,0;16;63,0;63,0;40,0;0;8200;53,3;8,0;35,0;0;49,4;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;63,0;0;0;0;170;1;0;0;0;0;
09.10.2021;00:26:12;14,0;13,7;0;29,0;29,0;0,0;17,0;100;0;0,0;16;63,0;63,0;40,0;0;8200;53,3;8,0;35,0;0;49,5;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,0;0;0;0;170;1;0;0;0;0;
09.10.2021;00:27:12;14,0;13,7;0;28,9;29,0;0,0;17,0;100;0;0,0;16;62,9;62,9;40,0;0;8200;53,2;8,0;35,0;0;49,3;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,9;0;0;0;170;1;0;0;0;0;
09.10.2021;00:28:12;14,0;13,6;0;28,9;29,0;0,0;17,0;100;0;0,0;16;62,9;62,9;40,0;0;8200;53,1;8,0;35,0;0;49,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,9;0;0;0;170;1;0;0;0;0;
09.10.2021;00:29:12;13,9;13,7;0;28,9;29,1;0,0;17,0;100;0;0,0;16;62,9;62,9;40,0;0;8200;53,0;8,0;35,0;0;49,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,9;0;0;0;170;1;0;0;0;0;
09.10.2021;00:30:12;13,9;13,7;0;28,9;29,1;0,0;17,0;100;0;0,0;16;62,9;62,9;40,0;0;8200;53,0;8,0;35,0;0;49,0;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,9;0;0;0;170;1;0;0;0;0;
09.10.2021;00:31:12;13,9;13,7;0;29,0;29,1;0,0;17,0;100;0;0,0;16;62,9;62,9;40,0;0;8200;52,9;8,0;35,0;0;49,0;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;62,9;0;0;0;170;1;0;0;0;0;
09.10.2021;00:32:12;13,9;13,6;0;29,0;29,1;0,0;17,0;100;0;0,0;16;62,8;62,8;40,0;0;8200;52,8;8,0;35,0;0;48,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;62,8;0;0;0;170;1;0;0;0;0;
09.10.2021;00:33:12;13,9;13,8;0;28,9;29,1;0,0;17,0;100;0;0,0;16;62,8;62,8;40,0;0;8200;52,8;8,0;35,0;0;48,8;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,8;0;0;0;170;1;0;0;0;0;
09.10.2021;00:34:12;13,9;13,7;0;28,9;29,1;0,0;17,0;100;0;0,0;16;62,8;62,8;40,0;0;8200;52,7;8,0;35,0;0;48,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,8;0;0;0;170;1;0;0;0;0;
09.10.2021;00:35:12;13,9;13,6;0;28,9;29,1;0,0;17,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;52,6;8,0;35,0;0;48,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,7;0;0;0;170;1;0;0;0;0;
09.10.2021;00:36:12;13,9;13,6;0;28,9;29,1;0,0;17,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;52,6;8,0;35,0;0;48,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,7;0;0;0;170;1;0;0;0;0;
09.10.2021;00:37:12;13,9;13,6;0;28,9;29,1;0,0;17,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;52,5;8,0;35,0;0;48,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,7;0;0;0;170;1;0;0;0;0;
09.10.2021;00:38:12;13,9;13,6;0;28,8;29,1;0,0;17,0;100;0;0,0;16;62,6;62,6;40,0;0;8200;52,5;8,0;35,0;0;48,5;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,6;0;0;0;170;1;0;0;0;0;
09.10.2021;00:39:12;13,8;13,5;0;28,9;29,3;0,0;17,0;100;0;0,0;16;62,6;62,6;40,0;0;8200;52,3;8,0;35,0;0;48,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,6;0;0;0;170;1;0;0;0;0;
09.10.2021;00:40:12;13,8;13,5;0;28,9;29,3;0,0;17,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;52,3;8,0;35,0;0;48,3;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,5;0;0;0;170;1;0;0;0;0;
09.10.2021;00:41:12;13,8;13,5;0;28,9;29,3;0,0;17,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;52,2;8,0;35,0;0;48,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,5;0;0;0;170;1;0;0;0;0;
09.10.2021;00:42:12;13,8;13,5;0;28,9;29,3;0,0;17,0;100;0;0,0;16;62,4;62,4;40,0;0;8200;52,2;8,0;35,0;0;48,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,4;0;0;0;170;1;0;0;0;0;
09.10.2021;00:43:12;13,8;13,4;0;28,8;29,3;0,0;17,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;52,1;8,0;35,0;0;48,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;62,4;0;0;0;170;1;0;0;0;0;
09.10.2021;00:44:12;13,8;13,4;0;28,8;29,3;0,0;17,0;100;0;0,0;16;62,4;62,4;40,0;0;8200;52,0;8,0;35,0;0;48,0;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,4;0;0;0;170;1;0;0;0;0;
09.10.2021;00:45:12;13,8;13,4;0;28,8;29,3;0,0;17,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;52,0;8,0;35,0;0;47,9;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,3;0;0;0;170;1;0;0;0;0;
09.10.2021;00:46:12;13,8;13,4;0;28,8;29,3;0,0;17,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;51,9;8,0;35,0;0;47,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,3;0;0;0;170;1;0;0;0;0;
09.10.2021;00:47:12;13,8;13,4;0;28,8;29,3;0,0;17,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;51,8;8,0;35,0;0;47,8;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,3;0;0;0;170;1;0;0;0;0;
09.10.2021;00:48:12;13,7;13,4;0;28,8;29,4;0,0;17,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;51,7;8,0;35,0;0;47,8;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,2;0;0;0;170;1;0;0;0;0;
09.10.2021;00:49:12;13,7;13,4;0;28,8;29,4;0,0;17,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;51,7;8,0;35,0;0;47,8;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,2;0;0;0;170;1;0;0;0;0;
09.10.2021;00:50:12;13,7;13,4;0;28,8;29,4;0,0;17,0;100;0;0,0;16;62,1;62,1;40,0;0;8200;51,6;8,0;35,0;0;47,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,1;0;0;0;170;1;0;0;0;0;
09.10.2021;00:51:12;13,7;13,4;0;28,8;29,4;0,0;17,0;100;0;0,0;16;62,1;62,1;40,0;0;8200;51,5;8,0;35,0;0;47,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,1;0;0;0;170;1;0;0;0;0;
09.10.2021;00:52:12;13,7;13,4;0;28,8;29,4;0,0;17,0;100;0;0,0;16;62,1;62,1;40,0;0;8200;51,5;8,0;35,0;0;47,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,1;0;0;0;170;1;0;0;0;0;
09.10.2021;00:53:12;13,7;13,3;0;28,8;29,4;0,0;17,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;51,4;8,0;35,0;0;47,4;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,0;0;0;0;170;1;0;0;0;0;
09.10.2021;00:54:12;13,7;13,3;0;28,8;29,4;0,0;17,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;51,3;8,0;35,0;0;47,4;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;62,0;0;0;0;170;1;0;0;0;0;
09.10.2021;00:55:12;13,7;13,3;0;28,8;29,4;0,0;17,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;51,3;8,0;35,0;0;47,1;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;61,9;0;0;0;170;1;0;0;0;0;
09.10.2021;00:56:12;13,6;13,3;0;28,7;29,6;0,0;17,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;51,2;8,0;35,0;0;47,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,9;0;0;0;170;1;0;0;0;0;
09.10.2021;00:57:12;13,6;13,3;0;28,7;29,6;0,0;17,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;51,1;8,0;35,0;0;47,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,9;0;0;0;170;1;0;0;0;0;
09.10.2021;00:58:12;13,6;13,3;0;28,7;29,6;0,0;17,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;51,0;8,0;35,0;0;46,9;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,8;0;0;0;170;1;0;0;0;0;
09.10.2021;00:59:12;13,6;13,2;0;28,7;29,6;0,0;17,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;51,0;8,0;35,0;0;46,9;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,8;0;0;0;170;1;0;0;0;0;
09.10.2021;01:00:12;13,6;13,2;0;28,7;29,6;0,0;17,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;50,9;8,0;35,0;0;46,8;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,8;0;0;0;170;1;0;0;0;0;
09.10.2021;01:01:12;13,6;13,2;0;28,7;29,6;0,0;17,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;50,9;8,0;35,0;0;46,8;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,8;0;0;0;170;1;0;0;0;0;
09.10.2021;01:02:12;13,6;13,2;0;28,7;29,6;0,0;17,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;50,8;8,0;35,0;0;46,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,7;0;0;0;170;1;0;0;0;0;
09.10.2021;01:03:12;13,6;13,1;0;28,7;29,6;0,0;17,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;50,7;8,0;35,0;0;46,6;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:04:12;13,6;13,2;0;28,7;29,6;0,0;17,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;50,7;8,0;35,0;0;46,6;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:05:12;13,5;13,1;0;28,7;29,7;0,0;17,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;50,6;8,0;35,0;0;46,5;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:06:12;13,5;13,2;0;28,7;29,7;0,0;17,0;100;1;0,0;16;61,6;61,6;40,0;0;8200;50,5;8,0;35,0;0;46,4;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:07:12;13,5;13,2;0;28,7;29,7;0,0;17,0;100;1;0,0;16;61,5;61,5;40,0;0;8200;50,5;8,0;35,0;0;46,3;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,5;0;0;0;170;1;0;0;0;0;
09.10.2021;01:08:12;13,5;13,2;0;28,7;29,7;0,0;17,0;100;1;0,0;16;61,5;61,5;40,0;0;8200;50,4;8,0;35,0;0;46,3;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,5;0;0;0;170;1;0;0;0;0;
09.10.2021;01:09:12;13,5;13,1;0;28,7;29,7;0,0;17,0;100;1;0,0;16;61,5;61,5;40,0;0;8200;50,3;8,0;35,0;0;46,2;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,5;0;0;0;170;1;0;0;0;0;
09.10.2021;01:10:12;13,5;13,1;0;28,7;29,7;0,0;17,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;50,2;8,0;35,0;0;46,1;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,4;0;0;0;170;1;0;0;0;0;
09.10.2021;01:11:12;13,5;13,1;0;28,7;29,7;0,0;17,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;50,1;8,0;35,0;0;46,0;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;61,3;0;0;0;170;1;0;0;0;0;
09.10.2021;01:12:12;13,5;13,1;0;28,8;29,7;0,0;17,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;50,1;8,0;35,0;0;45,9;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;61,3;0;0;0;170;1;0;0;0;0;
09.10.2021;01:13:12;13,4;13,1;0;28,9;29,9;0,0;17,0;100;1;0,0;16;61,3;61,3;40,0;0;8200;50,0;8,0;35,0;0;45,8;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;61,3;0;0;0;170;1;0;0;0;0;
09.10.2021;01:14:12;13,4;13,1;0;28,9;29,9;0,0;17,0;100;0;0,0;16;61,2;61,2;40,0;0;8200;49,9;8,0;35,0;0;45,7;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;61,2;0;0;0;170;1;0;0;0;0;
09.10.2021;01:15:12;13,4;13,1;0;29,0;29,9;0,0;17,0;100;0;0,0;16;61,2;61,2;40,0;0;8200;49,8;8,0;35,0;0;45,6;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;61,2;0;0;0;170;1;0;0;0;0;
09.10.2021;01:16:12;13,4;13,0;0;29,0;29,9;0,0;17,0;100;0;0,0;16;61,2;61,2;40,0;0;8200;49,7;8,0;35,0;0;45,5;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;61,2;0;0;0;170;1;0;0;0;0;
09.10.2021;01:17:12;13,4;13,0;0;29,1;29,9;0,0;17,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;49,6;8,0;35,0;0;45,5;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;61,1;0;0;0;170;1;0;0;0;0;
09.10.2021;01:18:12;13,4;13,0;0;29,1;29,9;0,0;17,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;49,5;8,0;35,0;0;45,5;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;61,1;0;0;0;170;1;0;0;0;0;
09.10.2021;01:19:12;13,4;13,0;0;29,1;29,9;0,0;17,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;49,5;8,0;35,0;0;45,5;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;61,1;0;0;0;170;1;0;0;0;0;
09.10.2021;01:20:12;13,4;13,0;0;29,1;29,9;0,0;17,0;100;0;0,0;16;61,0;61,0;40,0;0;8200;49,3;8,0;35,0;0;45,4;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;61,0;0;0;0;170;1;0;0;0;0;
09.10.2021;01:21:12;13,3;13,0;0;29,2;30,0;0,0;17,0;100;0;0,0;16;61,0;61,0;40,0;0;8200;49,2;8,0;35,0;0;45,4;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;61,0;0;0;0;170;1;0;0;0;0;
09.10.2021;01:22:12;13,3;13,0;0;29,2;30,0;0,0;17,0;100;0;0,0;16;60,9;60,9;40,0;0;8200;49,1;8,0;35,0;0;45,3;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;60,9;0;0;0;170;1;0;0;0;0;
09.10.2021;01:23:12;13,3;13,0;0;29,2;30,0;0,0;17,0;100;0;0,0;16;60,9;60,9;40,0;0;8200;49,0;8,0;35,0;0;45,2;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;60,9;0;0;0;170;1;0;0;0;0;
09.10.2021;01:24:12;13,3;13,0;0;29,2;30,0;0,0;17,0;100;0;0,0;16;60,9;60,9;40,0;0;8200;48,9;8,0;35,0;0;45,1;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;60,9;0;0;0;170;1;0;0;0;0;
09.10.2021;01:25:12;13,3;13,0;0;29,3;30,0;0,0;17,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;48,8;8,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,8;0;0;0;170;1;0;0;0;0;
09.10.2021;01:26:12;13,3;13,0;0;29,2;30,0;0,0;17,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;48,7;8,0;35,0;0;44,8;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;60,8;0;0;0;170;1;0;0;0;0;
09.10.2021;01:27:12;13,3;13,0;0;29,3;30,0;0,0;17,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;48,7;8,0;35,0;0;44,8;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,8;0;0;0;170;1;0;0;0;0;
09.10.2021;01:28:12;13,3;13,0;0;29,3;30,0;0,0;17,0;100;0;0,0;16;60,7;60,7;40,0;0;8200;48,6;8,0;35,0;0;44,7;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,7;0;0;0;170;1;0;0;0;0;
09.10.2021;01:29:12;13,2;13,0;0;29,3;30,2;0,0;17,0;100;0;0,0;16;60,7;60,7;40,0;0;8200;48,4;8,0;35,0;0;44,5;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,7;0;0;0;170;1;0;0;0;0;
09.10.2021;01:30:12;13,2;13,0;0;29,3;30,2;0,0;17,0;100;0;0,0;16;60,6;60,6;40,0;0;8200;48,4;8,0;35,0;0;44,5;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:31:12;13,2;13,0;0;29,3;30,2;0,0;17,0;100;0;0,0;16;60,6;60,6;40,0;0;8200;48,2;8,0;35,0;0;44,4;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:32:12;13,2;13,0;0;29,3;30,2;0,0;17,0;100;0;0,0;16;60,6;60,6;40,0;0;8200;48,2;8,0;35,0;0;44,4;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:33:12;13,2;13,0;0;29,3;30,2;0,0;17,0;100;0;0,0;16;60,5;60,5;40,0;0;8200;48,1;8,0;35,0;0;44,3;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,5;0;0;0;170;1;0;0;0;0;
09.10.2021;01:34:12;13,2;12,9;0;29,3;30,2;0,0;17,0;100;0;0,0;16;60,5;60,5;40,0;0;8200;48,0;8,0;35,0;0;44,2;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,5;0;0;0;170;1;0;0;0;0;
09.10.2021;01:35:12;13,2;12,9;0;29,3;30,2;0,0;17,0;100;0;0,0;16;60,4;60,4;40,0;0;8200;47,9;40,0;35,0;0;44,1;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,4;0;0;0;170;1;0;0;0;0;
09.10.2021;01:36:12;13,2;12,9;0;29,4;30,2;0,0;17,0;100;0;0,0;16;60,4;60,4;40,0;0;8200;47,8;40,0;35,0;0;44,0;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,4;0;0;0;170;1;0;0;0;0;
09.10.2021;01:37:12;13,1;12,9;0;29,4;30,3;0,0;17,0;100;0;0,0;16;60,4;60,4;40,0;0;8200;47,7;40,0;35,0;0;43,8;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,4;0;0;0;170;1;0;0;0;0;
09.10.2021;01:38:12;13,1;12,9;0;29,4;30,3;0,0;17,0;100;0;0,0;16;60,3;60,3;40,0;0;8200;47,5;40,0;35,0;0;43,7;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,3;0;0;0;170;1;0;0;0;0;
09.10.2021;01:39:12;13,1;12,9;0;29,3;30,3;0,0;17,0;100;0;0,0;16;60,2;60,2;40,0;0;8200;47,5;40,0;35,0;0;43,6;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;60,2;0;0;0;170;1;0;0;0;0;
09.10.2021;01:40:12;13,1;12,9;0;29,4;30,3;0,0;17,0;100;0;0,0;16;60,3;60,3;40,0;0;8200;47,4;40,0;35,0;0;43,6;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,3;0;0;0;170;1;0;0;0;0;
09.10.2021;01:41:12;13,1;12,8;0;29,4;30,3;0,0;17,0;100;0;0,0;16;60,2;60,2;40,0;0;8200;47,2;40,0;35,0;0;43,5;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,2;0;0;0;170;1;0;0;0;0;
09.10.2021;01:42:12;13,1;12,9;0;29,4;30,3;0,0;17,0;100;0;0,0;16;60,2;60,2;40,0;0;8200;47,1;40,0;35,0;0;43,5;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,2;0;0;0;170;1;0;0;0;0;
09.10.2021;01:43:12;13,1;12,8;0;29,4;30,3;0,0;17,0;100;0;0,0;16;60,0;60,0;40,0;0;8200;47,0;40,0;35,0;0;43,2;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,0;0;0;0;170;1;0;0;0;0;
09.10.2021;01:44:12;13,1;12,8;0;29,4;30,3;0,0;17,0;100;0;0,0;16;60,0;60,0;40,0;0;8200;47,0;40,0;35,0;0;43,2;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,0;0;0;0;170;1;0;0;0;0;
09.10.2021;01:45:12;13,1;12,8;0;29,4;30,3;0,0;17,0;100;0;0,0;16;60,0;60,0;40,0;0;8200;46,8;40,0;35,0;0;43,2;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,0;0;0;0;170;1;0;0;0;0;
09.10.2021;01:46:12;13,1;12,9;0;29,4;30,3;0,0;17,0;100;0;0,0;16;60,0;60,0;40,0;0;8200;46,8;40,0;35,0;0;43,2;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;60,0;0;0;0;170;1;0;0;0;0;
09.10.2021;01:47:12;13,0;12,8;0;29,5;30,5;0,0;17,0;100;1;0,0;16;60,0;60,0;40,0;0;8200;46,7;40,0;35,0;0;43,1;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,5;60,0;0;0;0;170;1;0;0;0;0;
09.10.2021;01:48:12;13,0;12,8;0;29,6;30,5;0,0;17,0;100;0;0,0;16;59,9;59,9;40,0;0;8200;46,6;40,0;35,0;0;43,1;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,6;59,9;0;0;0;170;1;0;0;0;0;
09.10.2021;01:49:12;13,0;12,8;0;29,7;30,5;0,0;17,0;100;0;0,0;16;59,9;59,9;40,0;0;8200;46,5;40,0;35,0;0;43,0;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,7;59,9;0;0;0;170;1;0;0;0;0;
09.10.2021;01:50:12;13,0;12,8;0;29,7;30,5;0,0;17,0;100;0;0,0;16;59,8;59,8;40,0;0;8200;46,4;40,0;35,0;0;42,9;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,7;59,8;0;0;0;170;1;0;0;0;0;
09.10.2021;01:51:12;13,0;12,9;0;29,7;30,5;0,0;17,0;100;0;0,0;16;59,8;59,8;40,0;0;8200;46,3;40,0;35,0;0;42,9;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,7;59,8;0;0;0;170;1;0;0;0;0;
09.10.2021;01:52:12;13,0;12,8;0;29,7;30,5;0,0;17,0;100;0;0,0;16;59,7;59,7;40,0;0;8200;46,1;40,0;35,0;0;42,6;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,7;59,7;0;0;0;170;1;0;0;0;0;
09.10.2021;01:53:12;13,0;12,8;0;29,8;30,5;0,0;17,0;100;0;0,0;16;59,7;59,7;40,0;0;8200;46,0;40,0;35,0;0;42,6;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,8;59,7;0;0;0;170;1;0;0;0;0;
09.10.2021;01:54:12;13,0;12,8;0;29,8;30,5;0,0;17,0;100;0;0,0;16;59,7;59,7;40,0;0;8200;45,9;40,0;35,0;0;42,4;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,8;59,7;0;0;0;170;1;0;0;0;0;
09.10.2021;01:55:12;13,0;12,8;0;29,8;30,5;0,0;17,0;100;0;0,0;16;59,6;59,6;40,0;0;8200;45,8;40,0;35,0;0;42,4;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,8;59,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:56:12;13,0;12,7;0;29,8;30,5;0,0;17,0;100;0;0,0;16;59,6;59,6;40,0;0;8200;45,7;40,0;35,0;0;42,2;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,8;59,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:57:12;12,9;12,8;0;29,9;30,6;0,0;17,0;100;0;0,0;16;59,6;59,6;40,0;0;8200;45,6;40,0;35,0;0;42,1;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;59,6;0;0;0;170;1;0;0;0;0;
09.10.2021;01:58:12;12,9;12,8;0;29,9;30,6;0,0;17,0;100;0;0,0;16;59,5;59,5;40,0;0;8200;45,4;40,0;35,0;0;42,0;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;59,5;0;0;0;170;1;0;0;0;0;
09.10.2021;01:59:12;12,9;12,7;0;29,9;30,6;0,0;17,0;100;0;0,0;16;59,5;59,5;40,0;0;8200;45,3;40,0;35,0;0;41,9;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;59,5;0;0;0;170;1;0;0;0;0;
09.10.2021;02:00:12;12,9;12,7;0;29,9;30,6;0,0;17,0;100;0;0,0;16;59,5;59,5;40,0;0;8200;45,2;40,0;35,0;0;41,9;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;59,5;0;0;0;170;1;0;0;0;0;
09.10.2021;02:01:12;12,9;12,7;0;29,9;30,6;0,0;17,0;100;0;0,0;16;59,4;59,4;40,0;0;8200;45,1;40,0;35,0;0;41,8;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;59,4;0;0;0;170;1;0;0;0;0;
09.10.2021;02:02:12;12,9;12,7;0;29,9;30,6;0,0;17,0;100;0;0,0;16;59,4;59,4;40,0;0;8200;44,9;40,0;35,0;0;41,8;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;59,4;0;0;0;170;1;0;0;0;0;
09.10.2021;02:03:12;12,9;12,7;0;30,0;30,6;0,0;17,0;100;0;0,0;16;59,3;59,3;40,0;0;8200;44,8;40,0;35,0;0;41,7;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,3;0;0;0;170;1;0;0;0;0;
09.10.2021;02:04:12;12,9;12,7;0;30,0;30,6;0,0;17,0;100;0;0,0;16;59,3;59,3;40,0;0;8200;44,7;40,0;35,0;0;41,5;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,3;0;0;0;170;1;0;0;0;0;
09.10.2021;02:05:12;12,9;12,7;0;29,9;30,6;0,0;17,0;100;0;0,0;16;59,2;59,2;40,0;0;8200;44,6;40,0;35,0;0;41,4;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,2;0;0;0;170;1;0;0;0;0;
09.10.2021;02:06:12;12,9;12,6;0;30,0;30,6;0,0;17,0;100;0;0,0;16;59,2;59,2;40,0;0;8200;44,5;40,0;35,0;0;41,2;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,2;0;0;0;170;1;0;0;0;0;
09.10.2021;02:07:12;12,9;12,6;0;30,0;30,6;0,0;17,0;100;0;0,0;16;59,1;59,1;40,0;0;8200;44,4;40,0;35,0;0;41,1;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,1;0;0;0;170;1;0;0;0;0;
09.10.2021;02:08:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;59,1;59,1;40,0;0;8200;44,3;40,0;35,0;0;41,0;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,1;0;0;0;170;1;0;0;0;0;
09.10.2021;02:09:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;59,1;59,1;40,0;0;8200;44,1;40,0;35,0;0;41,0;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,1;0;0;0;170;1;0;0;0;0;
09.10.2021;02:10:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;59,0;59,0;40,0;0;8200;44,0;40,0;35,0;0;40,9;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,0;0;0;0;170;1;0;0;0;0;
09.10.2021;02:11:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;59,0;59,0;40,0;0;8200;43,9;40,0;35,0;0;40,8;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,0;0;0;0;170;1;0;0;0;0;
09.10.2021;02:12:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;59,0;59,0;40,0;0;8200;43,8;40,0;35,0;0;40,7;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;59,0;0;0;0;170;1;0;0;0;0;
09.10.2021;02:13:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;58,9;58,9;40,0;0;8200;43,7;40,0;35,0;0;40,7;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,9;0;0;0;170;1;0;0;0;0;
09.10.2021;02:14:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;58,9;58,9;40,0;0;8200;43,5;40,0;35,0;0;40,7;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,9;0;0;0;170;1;0;0;0;0;
09.10.2021;02:15:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;58,8;58,8;40,0;0;8200;43,4;40,0;35,0;0;40,5;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,8;0;0;0;170;1;0;0;0;0;
09.10.2021;02:16:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;58,8;58,8;40,0;0;8200;43,3;40,0;35,0;0;40,5;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,8;0;0;0;170;1;0;0;0;0;
09.10.2021;02:17:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;58,7;58,7;40,0;0;8200;43,2;40,0;35,0;0;40,4;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,7;0;0;0;170;1;0;0;0;0;
09.10.2021;02:18:12;12,8;12,6;0;30,0;30,8;0,0;17,0;100;0;0,0;16;58,7;58,7;40,0;0;8200;43,1;40,0;35,0;0;40,3;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,7;0;0;0;170;1;0;0;0;0;
09.10.2021;02:19:12;12,8;12,5;0;30,0;30,8;0,0;17,0;100;0;0,0;16;58,6;58,6;40,0;0;8200;43,0;40,0;35,0;0;40,1;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,6;0;0;0;170;1;0;0;0;0;
09.10.2021;02:20:12;12,8;12,5;0;30,0;30,8;0,0;17,0;100;0;0,0;16;58,6;58,6;40,0;0;8200;42,9;40,0;35,0;0;40,0;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,6;0;0;0;170;1;0;0;0;0;
09.10.2021;02:21:12;12,7;12,5;0;30,0;30,9;0,0;17,0;100;0;0,0;16;58,5;58,5;40,0;0;8200;42,7;40,0;35,0;0;39,9;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,5;0;0;0;170;1;0;0;0;0;
09.10.2021;02:22:12;12,7;12,5;0;30,0;30,9;0,0;17,0;100;0;0,0;16;58,5;58,5;40,0;0;8200;42,6;40,0;35,0;0;39,8;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,5;0;0;0;170;1;0;0;0;0;
09.10.2021;02:23:12;12,7;12,5;0;30,0;30,9;0,0;17,0;100;0;0,0;16;58,5;58,5;40,0;0;8200;42,5;40,0;35,0;0;39,7;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,5;0;0;0;170;1;0;0;0;0;
09.10.2021;02:24:12;12,7;12,5;0;30,0;30,9;0,0;17,0;100;0;0,0;16;58,4;58,4;40,0;0;8200;42,4;40,0;35,0;0;39,6;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,4;0;0;0;170;1;0;0;0;0;
09.10.2021;02:25:12;12,7;12,5;0;30,0;30,9;0,0;17,0;100;0;0,0;16;58,4;58,4;40,0;0;8200;42,3;40,0;35,0;0;39,5;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,4;0;0;0;170;1;0;0;0;0;
09.10.2021;02:26:12;12,7;12,5;0;30,0;30,9;0,0;17,0;100;0;0,0;16;58,3;58,3;40,0;0;8200;42,2;40,0;35,0;0;39,4;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,3;0;0;0;170;1;0;0;0;0;
09.10.2021;02:27:12;12,7;12,5;0;29,9;30,9;0,0;17,0;100;0;0,0;16;58,3;58,3;40,0;0;8200;42,1;40,0;35,0;0;39,4;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;58,3;0;0;0;170;1;0;0;0;0;
09.10.2021;02:28:12;12,7;12,6;0;30,0;30,9;0,0;17,0;100;0;0,0;16;58,3;58,3;40,0;0;8200;41,9;40,0;35,0;0;39,3;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,3;0;0;0;170;1;0;0;0;0;
09.10.2021;02:29:12;12,7;12,5;0;29,9;30,9;0,0;17,0;100;0;0,0;16;58,2;58,2;40,0;0;8200;41,8;40,0;35,0;0;39,2;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;58,2;0;0;0;170;1;0;0;0;0;
09.10.2021;02:30:12;12,7;12,5;0;29,9;30,9;0,0;17,0;100;0;0,0;16;58,2;58,2;40,0;0;8200;41,7;40,0;35,0;0;39,1;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;58,2;0;0;0;170;1;0;0;0;0;
09.10.2021;02:31:12;12,7;12,4;0;29,9;30,9;0,0;17,0;100;0;0,0;16;58,1;58,1;40,0;0;8200;41,6;40,0;35,0;0;39,0;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;58,1;0;0;0;170;1;0;0;0;0;
09.10.2021;02:32:12;12,7;12,4;0;29,9;30,9;0,0;17,0;100;0;0,0;16;58,1;58,1;40,0;0;8200;41,5;40,0;35,0;0;38,9;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;58,1;0;0;0;170;1;0;0;0;0;
09.10.2021;02:33:12;12,6;12,4;0;30,0;31,1;0,0;17,0;100;1;0,0;16;58,0;58,0;40,0;0;8200;41,4;40,0;35,0;0;38,8;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;58,0;0;0;0;170;1;0;0;0;0;
09.10.2021;02:34:12;12,6;12,4;0;30,2;31,1;0,0;17,0;100;1;0,0;16;58,0;58,0;40,0;0;8200;41,3;40,0;35,0;0;38,6;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,2;58,0;0;0;0;170;1;0;0;0;0;
09.10.2021;02:35:12;12,6;12,3;0;30,3;31,1;0,0;17,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;41,1;40,0;35,0;0;38,4;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,3;57,9;0;0;0;170;1;0;0;0;0;
09.10.2021;02:36:12;12,6;12,4;0;30,3;31,1;0,0;17,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;41,0;40,0;35,0;0;38,4;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,3;57,9;0;0;0;170;1;0;0;0;0;
09.10.2021;02:37:12;12,6;12,4;0;30,3;31,1;0,0;17,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;40,8;40,0;35,0;0;38,4;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,3;57,9;0;0;0;170;1;0;0;0;0;
09.10.2021;02:38:12;12,6;12,4;0;30,4;31,1;0,0;17,0;100;0;0,0;16;57,8;57,8;40,0;0;8200;40,6;40,0;35,0;0;38,3;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,8;0;0;0;170;1;0;0;0;0;
09.10.2021;02:39:12;12,6;12,3;0;30,4;31,1;0,0;17,0;100;0;0,0;16;57,7;57,7;40,0;0;8200;40,5;40,0;35,0;0;38,3;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,7;0;0;0;170;1;0;0;0;0;
09.10.2021;02:40:12;12,6;12,4;0;30,4;31,1;0,0;17,0;100;0;0,0;16;57,7;57,7;40,0;0;8200;40,3;40,0;35,0;0;38,2;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,7;0;0;0;170;1;0;0;0;0;
09.10.2021;02:41:12;12,6;12,4;0;30,4;31,1;0,0;17,0;100;0;0,0;16;57,7;57,7;40,0;0;8200;40,1;40,0;35,0;0;38,2;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,7;0;0;0;170;1;0;0;0;0;
09.10.2021;02:42:12;12,6;12,4;0;30,4;31,1;0,0;17,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;40,0;40,0;35,0;0;38,1;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,6;0;0;0;170;1;0;0;0;0;
09.10.2021;02:43:12;12,6;12,3;0;30,4;31,1;0,0;17,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;39,8;40,0;35,0;0;37,9;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,6;0;0;0;170;1;0;0;0;0;
09.10.2021;02:44:12;12,5;12,4;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;39,7;40,0;35,0;0;37,8;8,0;8,0;0,00;0,00;0;0;47,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,5;0;0;0;170;1;0;0;0;0;
09.10.2021;02:45:12;12,5;12,3;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;39,5;40,0;35,0;0;37,7;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,5;0;0;0;170;1;0;0;0;0;
09.10.2021;02:46:12;12,5;12,3;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;39,3;40,0;35,0;0;37,6;8,0;8,0;0,00;0,00;0;0;47,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,4;0;0;0;170;1;0;0;0;0;
09.10.2021;02:47:12;12,5;12,3;0;30,5;31,2;0,0;17,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;39,2;40,0;35,0;0;37,4;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;57,4;0;0;0;170;1;0;0;0;0;
09.10.2021;02:48:12;12,5;12,3;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;38,9;40,0;35,0;0;37,3;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,3;0;0;0;170;1;0;0;0;0;
09.10.2021;02:49:12;12,5;12,4;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;38,9;40,0;35,0;0;37,3;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,3;0;0;0;170;1;0;0;0;0;
09.10.2021;02:50:12;12,5;12,4;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;38,7;40,0;35,0;0;37,2;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,3;0;0;0;170;1;0;0;0;0;
09.10.2021;02:51:12;12,5;12,4;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;38,6;40,0;35,0;0;37,1;8,0;8,0;0,00;0,00;0;0;47,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,2;0;0;0;170;1;0;0;0;0;
09.10.2021;02:52:12;12,5;12,3;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;38,4;40,0;35,0;0;37,0;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,1;0;0;0;170;1;0;0;0;0;
09.10.2021;02:53:12;12,5;12,3;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;38,3;40,0;35,0;0;36,9;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,1;0;0;0;170;1;0;0;0;0;
09.10.2021;02:54:12;12,5;12,4;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;38,1;40,0;35,0;0;36,8;8,0;8,0;0,00;0,00;0;0;47,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;57,1;0;0;0;170;1;0;0;0;0;
09.10.2021;02:55:12;12,5;12,4;0;30,4;31,2;0,0;17,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;38,0;40,0;35,0;0;36,8;120,0;120,0;0,00;0,00;0;63;146,3;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,4;57,0;1;0;0;170;1;0;0;0;0;
09.10.2021;02:56:12;12,5;12,4;0;30,4;31,2;0,0;17,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;37,8;40,0;35,0;0;35,3;120,0;120,0;70,00;30,00;0;58;120,0;120,0;6000;0;2;1;0;0;0;1;1;0;0;0;0;0;30,4;56,9;1;0;0;170;1;0;0;0;0;
09.10.2021;02:57:12;12,4;12,4;0;30,4;31,4;0,0;17,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;37,7;40,0;35,0;0;34,4;120,0;120,0;0,00;0,00;0;59;120,4;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,4;56,9;1;0;0;169;1;0;0;0;0;
09.10.2021;02:58:12;12,4;12,4;0;30,4;31,4;0,0;17,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;37,5;40,0;35,0;0;33,6;120,0;120,0;0,00;0,00;0;58;120,9;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,4;56,9;1;0;0;169;1;0;0;0;0;
09.10.2021;02:59:12;12,4;12,4;0;30,3;31,4;0,0;17,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;37,4;40,0;35,0;0;33,4;120,0;120,0;0,00;0,00;0;58;120,1;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,3;56,8;1;0;0;169;1;0;0;0;0;
09.10.2021;03:00:12;12,4;12,4;0;30,3;31,4;0,0;17,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;37,3;40,0;35,0;0;33,4;120,0;120,0;0,00;0,00;0;58;120,3;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,3;56,8;1;0;0;169;1;0;0;0;0;
09.10.2021;03:01:12;12,4;12,4;0;30,3;31,4;0,0;17,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;37,1;40,0;35,0;0;40,4;120,0;120,0;0,00;0,00;0;59;121,0;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,3;56,7;1;0;0;169;1;0;0;0;0;
09.10.2021;03:02:12;12,4;12,4;0;30,3;31,4;0,0;17,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;36,9;40,0;35,0;0;69,2;120,0;120,0;0,00;0,00;0;59;120,5;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,3;56,7;1;0;0;169;1;0;0;0;0;
09.10.2021;03:03:12;12,4;12,4;0;30,3;31,4;0,0;17,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;36,9;40,0;35,0;0;107,6;120,0;120,0;0,00;0,00;0;59;120,9;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,3;56,6;1;0;0;169;1;0;0;0;0;
09.10.2021;03:04:12;12,4;12,5;0;30,4;31,4;0,0;17,0;100;1;0,0;16;56,6;56,6;40,0;0;8200;37,0;40,0;35,0;0;150,4;120,0;120,0;0,00;0,00;0;60;119,6;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;30,4;56,6;1;0;0;169;1;0;0;0;0;
09.10.2021;03:05:12;12,4;12,3;0;30,5;31,4;0,0;17,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;37,0;40,0;35,0;0;192,8;120,0;120,0;0,00;0,00;0;60;120,5;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;30,5;56,5;1;0;0;169;1;0;0;0;0;
09.10.2021;03:06:12;12,4;12,4;0;30,6;31,4;0,0;17,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;37,1;40,0;35,0;0;210,7;120,0;120,0;0,00;0,00;0;60;120,0;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;30,6;56,4;1;0;0;169;1;0;0;0;0;
09.10.2021;03:07:12;12,4;12,3;0;30,6;31,4;0,0;17,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;37,4;40,0;35,0;0;211,5;120,0;120,0;0,00;0,00;0;60;121,7;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;30,6;56,4;1;0;0;169;1;0;0;0;0;
09.10.2021;03:08:12;12,4;12,3;0;30,7;31,4;0,0;17,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;37,6;40,0;35,0;62;238,8;296,2;780,0;30,97;80,00;0;44;79,1;79,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;30,7;56,4;1;0;0;169;1;0;0;0;0;
09.10.2021;03:09:12;12,4;12,3;0;30,7;31,4;0,0;17,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;37,8;40,0;35,0;62;397,2;370,0;780,0;27,91;80,00;0;45;79,2;79,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;30,7;56,3;1;0;0;169;1;0;0;0;0;
09.10.2021;03:10:12;12,4;12,2;0;30,9;31,4;0,0;17,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;38,1;40,0;35,0;58;529,3;431,8;760,0;21,53;80,00;0;44;79,8;78,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;30,9;56,3;1;0;0;168;1;0;0;0;0;
09.10.2021;03:11:12;12,4;12,2;0;31,2;31,4;0,0;17,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;38,8;40,0;35,0;58;551,5;481,8;760,0;21,34;80,00;0;44;78,4;78,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;31,2;56,1;0;0;0;168;0;0;0;0;0;
09.10.2021;03:12:12;12,4;12,1;0;31,4;31,4;0,0;17,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;39,5;40,0;35,0;54;519,8;521,8;740,0;19,15;80,00;0;41;73,5;73,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,4;56,1;1;0;0;168;1;0;0;0;0;
09.10.2021;03:13:12;12,4;12,2;0;31,5;31,4;0,0;17,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;40,3;40,0;35,0;50;473,1;554,1;720,0;19,53;80,00;0;39;71,1;70,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,5;56,0;1;0;0;168;1;0;0;0;0;
09.10.2021;03:14:12;12,4;12,3;0;31,7;31,4;0,0;17,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;40,7;40,0;35,0;50;462,4;579,4;720,0;22,63;80,00;0;40;69,9;70,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,7;56,1;1;0;0;168;1;0;0;0;0;
09.10.2021;03:15:12;12,3;12,3;0;31,8;31,5;0,0;17,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;41,3;40,0;35,0;46;464,0;600,3;710,0;22,30;80,00;0;39;69,2;69,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,8;56,0;1;0;0;167;1;0;0;0;0;
09.10.2021;03:16:12;12,3;12,3;0;31,9;31,5;0,0;17,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;41,6;40,0;35,0;42;480,6;614,0;690,0;18,20;80,00;0;36;65,6;65,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,9;55,9;1;0;0;167;1;0;0;0;0;
09.10.2021;03:17:12;12,3;12,3;0;32,0;31,5;0,0;17,0;100;0;0,0;16;55,8;55,8;40,0;0;8200;41,9;40,0;35,0;42;464,2;625,4;690,0;16,60;80,00;0;36;65,1;65,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,0;55,8;1;0;0;167;1;0;0;0;0;
09.10.2021;03:18:12;12,3;12,3;0;32,1;31,5;0,0;17,0;100;0;0,0;16;55,8;55,8;40,0;0;8200;42,3;40,0;35,0;38;460,9;633,9;680,0;15,60;80,00;0;35;64,8;64,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;32,1;55,8;1;0;0;167;1;0;0;0;0;
09.10.2021;03:19:12;12,3;12,3;0;32,2;31,5;0,0;17,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;42,6;40,0;35,0;38;463,2;640,9;680,0;15,60;80,00;0;35;64,6;64,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;32,2;55,7;1;0;0;167;1;0;0;0;0;
09.10.2021;03:20:12;12,3;12,4;0;32,4;31,5;0,0;17,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;42,9;40,0;35,0;38;465,8;647,0;680,0;15,60;80,00;0;35;63,9;64,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;32,4;55,7;1;0;0;167;1;0;0;0;0;
09.10.2021;03:21:12;12,3;12,4;0;32,5;31,5;0,0;17,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;43,2;40,0;35,0;34;474,8;649,5;660,0;13,00;80,00;0;35;64,4;64,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;32,5;55,7;1;0;0;166;1;0;0;0;0;
09.10.2021;03:22:12;12,3;12,5;0;32,6;31,5;0,0;17,0;100;-1;0,0;16;55,6;55,6;40,0;0;8200;43,6;40,0;35,0;30;448,7;646,6;630,0;10,40;80,00;0;34;63,6;63,0;6000;0;4;0;0;1;0;0;1;1;0;0;0;0;32,6;55,6;0;0;0;166;0;0;0;0;0;
09.10.2021;03:23:12;12,3;12,5;0;32,4;31,5;0,0;17,0;100;-1;0,0;16;55,6;55,6;40,0;0;8200;43,9;40,0;35,0;30;429,8;644,1;630,0;10,40;80,00;0;34;63,2;63,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;32,4;55,6;1;0;0;166;0;0;0;0;0;
09.10.2021;03:24:12;12,3;12,4;0;32,4;31,5;0,0;17,0;100;0;0,0;16;55,5;55,5;40,0;0;8200;44,2;40,0;35,0;30;404,8;642,0;630,0;10,40;80,00;0;33;63,2;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;55,5;1;0;0;166;1;0;0;0;0;
09.10.2021;03:25:12;12,3;12,4;0;32,4;31,5;0,0;17,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;44,5;40,0;35,0;30;384,8;640,1;630,0;10,40;80,00;0;33;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;55,4;1;0;0;166;1;0;0;0;0;
09.10.2021;03:26:12;12,3;12,4;0;32,5;31,5;0,0;17,0;100;0;0,0;16;55,5;55,5;40,0;0;8200;44,7;40,0;35,0;30;383,6;638,6;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,5;55,5;1;0;0;166;1;0;0;0;0;
09.10.2021;03:27:12;12,3;12,3;0;32,5;31,5;0,0;17,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;45,0;40,0;35,0;30;372,9;637,3;630,0;10,40;80,00;0;33;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,5;55,4;1;0;0;166;1;0;0;0;0;
09.10.2021;03:28:12;12,3;12,2;0;32,3;31,5;0,0;17,0;100;-1;0,0;16;55,3;55,3;40,0;0;8200;45,2;40,0;35,0;30;373,4;636,1;630,0;10,40;80,00;0;33;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,3;55,3;1;0;0;166;1;0;0;0;0;
09.10.2021;03:29:12;12,3;12,2;0;32,3;31,5;0,0;17,0;100;0;0,0;16;55,3;55,3;40,0;0;8200;45,4;40,0;35,0;30;372,6;635,2;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,3;55,3;1;0;0;165;1;0;0;0;0;
09.10.2021;03:30:12;12,3;12,2;0;32,3;31,5;0,0;17,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;45,7;40,0;35,0;30;371,1;634,4;630,0;10,40;80,00;0;33;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,3;55,2;1;0;0;165;1;0;0;0;0;
09.10.2021;03:31:12;12,3;12,2;0;32,3;31,5;0,0;17,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;45,9;40,0;35,0;30;371,1;633,7;630,0;10,40;80,00;0;33;63,9;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;32,3;55,2;1;0;0;165;1;0;0;0;0;
09.10.2021;03:32:12;12,3;12,2;0;32,3;31,5;0,0;17,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;46,2;40,0;35,0;30;366,9;633,2;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,3;55,2;1;0;0;165;1;0;0;0;0;
09.10.2021;03:33:12;12,3;12,2;0;32,4;31,5;0,0;17,0;100;0;0,0;16;55,1;55,1;40,0;0;8200;46,5;40,0;35,0;30;373,0;632,7;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;55,1;1;0;0;165;1;0;0;0;0;
09.10.2021;03:34:12;12,3;12,2;0;32,4;31,5;0,0;17,0;100;0;0,0;16;55,0;55,0;40,0;0;8200;46,7;40,0;35,0;30;376,6;632,3;630,0;10,40;80,00;0;33;63,7;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;55,0;1;0;0;165;1;0;0;0;0;
09.10.2021;03:35:12;12,3;12,2;0;32,4;31,5;0,0;17,0;100;0;0,0;16;55,0;55,0;40,0;0;8200;47,0;40,0;35,0;30;376,9;631,9;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;55,0;1;0;0;165;1;0;0;0;0;
09.10.2021;03:36:12;12,3;12,3;0;32,4;31,5;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;47,3;40,0;35,0;30;389,6;631,6;630,0;10,40;80,00;0;33;63,2;63,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;32,4;54,8;0;0;0;165;0;0;0;0;0;
09.10.2021;03:37:12;12,3;12,3;0;32,4;31,5;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;47,6;40,0;35,0;30;383,6;631,4;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;54,8;1;0;0;165;1;0;0;0;0;
09.10.2021;03:38:12;12,3;12,4;0;32,5;31,5;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;47,9;40,0;35,0;30;380,0;631,2;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,5;54,8;1;0;0;164;1;0;0;0;0;
09.10.2021;03:39:12;12,3;12,4;0;32,5;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;48,1;8,0;35,0;0;386,3;8,0;8,0;40,00;80,00;0;33;63,3;63,0;6000;0;5;1;0;0;0;0;1;0;0;0;0;0;32,5;54,7;1;0;0;164;1;0;0;0;0;
09.10.2021;03:40:12;12,3;12,5;0;32,5;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;48,4;8,0;35,0;0;455,0;8,0;8,0;0,00;0,00;0;34;64,1;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,5;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;03:41:12;12,3;12,5;0;32,4;31,5;0,0;17,0;100;-1;0,0;16;54,6;54,6;40,0;0;8200;48,8;8,0;35,0;0;482,3;8,0;8,0;0,00;0,00;0;33;63,8;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;03:42:12;12,3;12,4;0;32,4;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;49,2;8,0;35,0;0;419,2;8,0;8,0;0,00;0,00;0;33;63,7;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;54,7;0;0;0;164;1;0;0;0;0;
09.10.2021;03:43:12;12,3;12,5;0;32,4;31,5;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;49,6;8,0;35,0;0;356,4;8,0;8,0;0,00;0,00;0;33;63,7;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;54,8;0;0;0;164;1;0;0;0;0;
09.10.2021;03:44:12;12,3;12,5;0;32,4;31,5;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;49,8;8,0;35,0;0;306,9;8,0;8,0;0,00;0,00;0;33;63,8;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;54,8;0;0;0;164;1;0;0;0;0;
09.10.2021;03:45:12;12,3;12,5;0;32,4;31,5;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;49,8;8,0;35,0;0;268,4;8,0;8,0;0,00;0,00;0;32;63,0;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;54,8;0;0;0;164;1;0;0;0;0;
09.10.2021;03:46:12;12,3;12,5;0;32,3;31,5;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;49,9;8,0;35,0;0;239,6;8,0;8,0;0,00;0,00;0;22;54,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;54,8;0;0;0;164;1;0;0;0;0;
09.10.2021;03:47:12;12,3;12,5;0;32,3;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;49,9;8,0;35,0;0;217,8;8,0;8,0;0,00;0,00;0;20;52,8;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;54,7;0;0;0;164;1;0;0;0;0;
09.10.2021;03:48:12;12,3;12,5;0;32,3;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;49,8;8,0;35,0;0;200,7;8,0;8,0;0,00;0,00;0;20;52,8;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;54,7;0;0;0;164;1;0;0;0;0;
09.10.2021;03:49:12;12,3;12,5;0;32,3;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;49,8;8,0;35,0;0;186,4;8,0;8,0;0,00;0,00;0;19;52,9;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;54,7;0;0;0;164;1;0;0;0;0;
09.10.2021;03:50:12;12,3;12,5;0;32,3;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;49,7;8,0;35,0;0;174,1;8,0;8,0;0,00;0,00;0;19;53,0;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;54,7;0;0;0;164;1;0;0;0;0;
09.10.2021;03:51:12;12,3;12,5;0;32,3;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;49,7;8,0;35,0;0;163,7;8,0;8,0;0,00;0,00;0;19;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;54,7;0;0;0;164;1;0;0;0;0;
09.10.2021;03:52:12;12,3;12,5;0;32,2;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;49,6;8,0;35,0;0;155,0;8,0;8,0;0,00;0,00;0;19;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,2;54,7;0;0;0;164;1;0;0;0;0;
09.10.2021;03:53:12;12,3;12,5;0;32,2;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;49,6;8,0;35,0;0;147,4;8,0;8,0;0,00;0,00;0;19;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,2;54,7;0;0;0;164;1;0;0;0;0;
09.10.2021;03:54:12;12,3;12,5;0;32,2;31,5;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;49,5;8,0;35,0;0;140,6;8,0;8,0;0,00;0,00;0;19;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,2;54,7;0;0;0;164;1;0;0;0;0;
09.10.2021;03:55:12;12,3;12,5;0;32,2;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;49,3;8,0;35,0;0;134,5;8,0;8,0;0,00;0,00;0;19;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,2;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;03:56:12;12,3;12,5;0;32,1;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;49,3;8,0;35,0;0;129,2;8,0;8,0;0,00;0,00;0;19;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,1;54,6;0;0;0;164;1;0;0;0;0;
