Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
09.10.2021;03:57:12;12,3;12,5;0;32,1;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;49,2;8,0;35,0;0;124,1;8,0;8,0;0,00;0,00;0;19;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,1;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;03:58:12;12,3;12,5;0;32,1;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;49,1;8,0;35,0;0;119,6;8,0;8,0;0,00;0,00;0;19;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,1;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;03:59:12;12,3;12,5;0;32,1;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;49,0;8,0;35,0;0;115,7;8,0;8,0;0,00;0,00;0;19;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,1;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;04:00:12;12,3;12,5;0;32,1;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;48,8;8,0;35,0;0;112,0;8,0;8,0;0,00;0,00;0;19;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,1;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;04:01:12;12,3;12,5;0;32,0;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;48,7;8,0;35,0;0;108,6;8,0;8,0;0,00;0,00;0;19;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,0;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;04:02:12;12,3;12,5;0;32,0;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;48,5;8,0;35,0;0;105,4;8,0;8,0;0,00;0,00;0;19;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,0;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;04:03:12;12,3;12,6;0;32,0;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;48,5;8,0;35,0;0;102,4;8,0;8,0;0,00;0,00;0;19;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,0;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;04:04:12;12,3;12,5;0;31,9;31,5;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;48,3;8,0;35,0;0;99,7;8,0;8,0;0,00;0,00;0;19;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,9;54,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:05:12;12,3;12,6;0;31,9;31,5;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;48,2;8,0;35,0;0;97,1;8,0;8,0;0,00;0,00;0;19;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,9;54,6;0;0;0;164;1;0;0;0;0;
09.10.2021;04:06:12;12,3;12,6;0;31,9;31,5;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;48,1;8,0;35,0;0;94,6;8,0;8,0;0,00;0,00;0;19;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,9;54,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:07:12;12,3;12,6;0;31,9;31,5;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;47,9;40,0;35,0;0;92,4;8,0;8,0;0,00;0,00;0;19;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,9;54,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:08:12;12,3;12,6;0;31,9;31,5;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;47,8;40,0;35,0;0;90,3;8,0;8,0;0,00;0,00;0;19;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,9;54,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:09:12;12,3;12,6;0;31,8;31,5;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;47,7;40,0;35,0;0;88,5;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;54,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:10:12;12,4;12,6;0;31,8;31,4;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;47,6;40,0;35,0;0;88,0;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;54,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:11:12;12,4;12,6;0;31,8;31,4;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;47,5;40,0;35,0;0;87,2;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;54,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:12:12;12,4;12,6;0;31,8;31,4;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;47,3;40,0;35,0;0;86,2;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;54,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:13:12;12,4;12,6;0;31,7;31,4;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;47,2;40,0;35,0;0;85,5;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;54,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:14:12;12,4;12,6;0;31,7;31,4;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;47,0;40,0;35,0;0;84,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;54,4;0;0;0;164;1;0;0;0;0;
09.10.2021;04:15:12;12,4;12,6;0;31,7;31,4;0,0;17,0;100;0;0,0;16;54,4;54,4;40,0;0;8200;46,9;40,0;35,0;0;83,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;54,4;0;0;0;164;1;0;0;0;0;
09.10.2021;04:16:12;12,4;12,6;0;31,6;31,4;0,0;17,0;100;0;0,0;16;54,4;54,4;40,0;0;8200;46,8;40,0;35,0;0;82,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;54,4;0;0;0;164;1;0;0;0;0;
09.10.2021;04:17:12;12,4;12,5;0;31,6;31,4;0,0;17,0;100;0;0,0;16;54,4;54,4;40,0;0;8200;46,6;40,0;35,0;0;81,5;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;54,4;0;0;0;164;1;0;0;0;0;
09.10.2021;04:18:12;12,4;12,6;0;31,6;31,4;0,0;17,0;100;0;0,0;16;54,4;54,4;40,0;0;8200;46,5;40,0;35,0;0;80,8;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;54,4;0;0;0;164;1;0;0;0;0;
09.10.2021;04:19:12;12,4;12,6;0;31,6;31,4;0,0;17,0;100;0;0,0;16;54,4;54,4;40,0;0;8200;46,4;40,0;35,0;0;79,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;54,4;0;0;0;164;1;0;0;0;0;
09.10.2021;04:20:12;12,4;12,5;0;31,6;31,4;0,0;17,0;100;0;0,0;16;54,4;54,4;40,0;0;8200;46,3;40,0;35,0;0;79,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;54,4;0;0;0;164;1;0;0;0;0;
09.10.2021;04:21:12;12,4;12,5;0;31,5;31,4;0,0;17,0;100;0;0,0;16;54,3;54,3;40,0;0;8200;46,1;40,0;35,0;0;78,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;54,3;0;0;0;164;1;0;0;0;0;
09.10.2021;04:22:12;12,4;12,5;0;31,5;31,4;0,0;17,0;100;0;0,0;16;54,3;54,3;40,0;0;8200;46,0;40,0;35,0;0;77,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;54,3;0;0;0;164;1;0;0;0;0;
09.10.2021;04:23:12;12,4;12,4;0;31,5;31,4;0,0;17,0;100;0;0,0;16;54,3;54,3;40,0;0;8200;45,9;40,0;35,0;0;76,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;54,3;0;0;0;164;1;0;0;0;0;
09.10.2021;04:24:12;12,4;12,5;0;31,5;31,4;0,0;17,0;100;0;0,0;16;54,3;54,3;40,0;0;8200;45,8;40,0;35,0;0;75,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;54,3;0;0;0;164;1;0;0;0;0;
09.10.2021;04:25:12;12,4;12,4;0;31,5;31,4;0,0;17,0;100;0;0,0;16;54,3;54,3;40,0;0;8200;45,7;40,0;35,0;0;74,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;54,3;0;0;0;164;1;0;0;0;0;
09.10.2021;04:26:12;12,4;12,4;0;31,4;31,4;0,0;17,0;100;0;0,0;16;54,3;54,3;40,0;0;8200;45,6;40,0;35,0;0;73,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;54,3;0;0;0;164;1;0;0;0;0;
09.10.2021;04:27:12;12,4;12,4;0;31,4;31,4;0,0;17,0;100;0;0,0;16;54,3;54,3;40,0;0;8200;45,5;40,0;35,0;0;73,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;54,3;0;0;0;164;1;0;0;0;0;
09.10.2021;04:28:12;12,4;12,4;0;31,3;31,4;0,0;17,0;100;0;0,0;16;54,3;54,3;40,0;0;8200;45,4;40,0;35,0;0;72,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;54,3;0;0;0;164;1;0;0;0;0;
09.10.2021;04:29:12;12,4;12,4;0;31,3;31,4;0,0;17,0;100;0;0,0;16;54,2;54,2;40,0;0;8200;45,2;40,0;35,0;0;71,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;54,2;0;0;0;164;1;0;0;0;0;
09.10.2021;04:30:12;12,4;12,4;0;31,3;31,4;0,0;17,0;100;0;0,0;16;54,2;54,2;40,0;0;8200;45,1;40,0;35,0;0;70,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;54,2;0;0;0;164;1;0;0;0;0;
09.10.2021;04:31:12;12,4;12,4;0;31,3;31,4;0,0;17,0;100;0;0,0;16;54,2;54,2;40,0;0;8200;45,0;40,0;35,0;0;70,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;54,2;0;0;0;164;1;0;0;0;0;
09.10.2021;04:32:12;12,4;12,4;0;31,3;31,4;0,0;17,0;100;0;0,0;16;54,2;54,2;40,0;0;8200;44,9;40,0;35,0;0;69,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;54,2;0;0;0;164;1;0;0;0;0;
09.10.2021;04:33:12;12,4;12,5;0;31,2;31,4;0,0;17,0;100;0;0,0;16;54,2;54,2;40,0;0;8200;44,8;40,0;35,0;0;69,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;54,2;0;0;0;164;1;0;0;0;0;
09.10.2021;04:34:12;12,4;12,5;0;31,2;31,4;0,0;17,0;100;0;0,0;16;54,2;54,2;40,0;0;8200;44,8;40,0;35,0;0;68,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;54,2;0;0;0;164;1;0;0;0;0;
09.10.2021;04:35:12;12,4;12,4;0;31,2;31,4;0,0;17,0;100;0;0,0;16;54,2;54,2;40,0;0;8200;44,7;40,0;35,0;0;68,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;54,2;0;0;0;164;1;0;0;0;0;
09.10.2021;04:36:12;12,4;12,5;0;31,1;31,4;0,0;17,0;100;0;0,0;16;54,1;54,1;40,0;0;8200;44,6;40,0;35,0;0;67,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;54,1;0;0;0;164;1;0;0;0;0;
09.10.2021;04:37:12;12,5;12,5;0;31,1;31,2;0,0;17,0;100;0;0,0;16;54,1;54,1;40,0;0;8200;44,5;40,0;35,0;0;66,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;54,1;0;0;0;164;1;0;0;0;0;
09.10.2021;04:38:12;12,5;12,4;0;31,1;31,2;0,0;17,0;100;0;0,0;16;54,1;54,1;40,0;0;8200;44,4;40,0;35,0;0;66,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;54,1;0;0;0;164;1;0;0;0;0;
09.10.2021;04:39:12;12,5;12,4;0;31,1;31,2;0,0;17,0;100;0;0,0;16;54,1;54,1;40,0;0;8200;44,3;40,0;35,0;0;65,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;54,1;0;0;0;164;1;0;0;0;0;
09.10.2021;04:40:12;12,5;12,5;0;31,0;31,2;0,0;17,0;100;0;0,0;16;54,1;54,1;40,0;0;8200;44,3;40,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;54,1;0;0;0;164;1;0;0;0;0;
09.10.2021;04:41:12;12,5;12,4;0;31,0;31,2;0,0;17,0;100;0;0,0;16;54,0;54,0;40,0;0;8200;44,1;40,0;35,0;0;64,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;54,0;0;0;0;164;1;0;0;0;0;
09.10.2021;04:42:12;12,5;12,4;0;31,0;31,2;0,0;17,0;100;0;0,0;16;54,0;54,0;40,0;0;8200;44,1;40,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;54,0;0;0;0;164;1;0;0;0;0;
09.10.2021;04:43:12;12,5;12,4;0;30,9;31,2;0,0;17,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;44,0;40,0;35,0;0;63,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;53,9;0;0;0;164;1;0;0;0;0;
09.10.2021;04:44:12;12,4;12,4;0;30,9;31,4;0,0;17,0;100;0;0,0;16;54,0;54,0;40,0;0;8200;43,9;40,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;54,0;0;0;0;164;1;0;0;0;0;
09.10.2021;04:45:12;12,4;12,4;0;30,9;31,4;0,0;17,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;43,9;40,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;53,9;0;0;0;164;1;0;0;0;0;
09.10.2021;04:46:12;12,4;12,3;0;30,9;31,4;0,0;17,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;43,8;40,0;35,0;0;61,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;53,9;0;0;0;164;1;0;0;0;0;
09.10.2021;04:47:12;12,4;12,3;0;30,8;31,4;0,0;17,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;43,7;40,0;35,0;0;61,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;53,9;0;0;0;164;1;0;0;0;0;
09.10.2021;04:48:12;12,4;12,2;0;30,8;31,4;0,0;17,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;43,6;40,0;35,0;0;61,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;53,8;0;0;0;164;1;0;0;0;0;
09.10.2021;04:49:12;12,4;12,3;0;30,8;31,4;0,0;17,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;43,6;40,0;35,0;0;60,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;53,9;0;0;0;164;1;0;0;0;0;
09.10.2021;04:50:12;12,4;12,2;0;30,7;31,4;0,0;17,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;43,5;40,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;53,8;0;0;0;164;1;0;0;0;0;
09.10.2021;04:51:12;12,4;12,1;0;30,7;31,4;0,0;17,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;43,4;40,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;53,8;0;0;0;164;1;0;0;0;0;
09.10.2021;04:52:12;12,4;12,1;0;30,7;31,4;0,0;17,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;43,4;40,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;53,7;0;0;0;164;1;0;0;0;0;
09.10.2021;04:53:12;12,4;12,0;0;30,6;31,4;0,0;17,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;43,3;40,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,7;0;0;0;164;1;0;0;0;0;
09.10.2021;04:54:12;12,4;12,0;0;30,6;31,4;0,0;17,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;43,2;40,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,7;0;0;0;164;1;0;0;0;0;
09.10.2021;04:55:12;12,4;12,0;0;30,5;31,4;0,0;17,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;43,2;40,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,6;0;0;0;164;1;0;0;0;0;
09.10.2021;04:56:12;12,4;12,0;0;30,6;31,4;0,0;17,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;43,1;40,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,6;0;0;0;164;1;0;0;0;0;
09.10.2021;04:57:12;12,4;11,9;0;30,5;31,4;0,0;17,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;43,0;40,0;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:58:12;12,4;11,9;0;30,4;31,4;0,0;17,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;43,0;40,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;53,5;0;0;0;164;1;0;0;0;0;
09.10.2021;04:59:12;12,4;12,0;0;30,5;31,4;0,0;17,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;43,0;40,0;35,0;0;56,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,6;0;0;0;164;1;0;0;0;0;
09.10.2021;05:00:12;12,3;12,1;0;30,5;31,5;0,0;17,0;100;1;0,0;16;53,6;53,6;40,0;0;8200;42,9;40,0;35,0;0;56,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,6;0;0;0;164;1;0;0;0;0;
09.10.2021;05:01:12;12,3;12,1;0;30,4;31,5;0,0;17,0;100;1;0,0;16;53,5;53,5;40,0;0;8200;42,9;40,0;35,0;0;56,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;53,5;0;0;0;164;1;0;0;0;0;
09.10.2021;05:02:12;12,3;12,2;0;30,6;31,5;0,0;17,0;100;1;0,0;16;53,5;53,5;40,0;0;8200;42,8;40,0;35,0;0;55,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,5;0;0;0;164;1;0;0;0;0;
09.10.2021;05:03:12;12,3;12,2;0;30,6;31,5;0,0;17,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;42,7;40,0;35,0;0;55,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,4;0;0;0;164;1;0;0;0;0;
09.10.2021;05:04:12;12,3;12,2;0;30,6;31,5;0,0;17,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;42,6;40,0;35,0;0;55,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,4;0;0;0;164;1;0;0;0;0;
09.10.2021;05:05:12;12,3;12,2;0;30,6;31,5;0,0;17,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;42,6;40,0;35,0;0;54,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,3;0;0;0;164;1;0;0;0;0;
09.10.2021;05:06:12;12,3;12,2;0;30,6;31,5;0,0;17,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;42,5;40,0;35,0;0;54,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,3;0;0;0;164;1;0;0;0;0;
09.10.2021;05:07:12;12,3;12,3;0;30,6;31,5;0,0;17,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;42,5;40,0;35,0;0;54,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,3;0;0;0;164;1;0;0;0;0;
09.10.2021;05:08:12;12,3;12,3;0;30,6;31,5;0,0;17,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;42,4;40,0;35,0;0;53,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,3;0;0;0;164;1;0;0;0;0;
09.10.2021;05:09:12;12,3;12,3;0;30,6;31,5;0,0;17,0;100;0;0,0;16;53,2;53,2;40,0;0;8200;42,3;40,0;35,0;0;53,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;53,2;0;0;0;164;1;0;0;0;0;
09.10.2021;05:10:12;12,3;12,3;0;30,5;31,5;0,0;17,0;100;0;0,0;16;53,2;53,2;40,0;0;8200;42,2;40,0;35,0;0;53,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,2;0;0;0;164;1;0;0;0;0;
09.10.2021;05:11:12;12,3;12,3;0;30,5;31,5;0,0;17,0;100;0;0,0;16;53,2;53,2;40,0;0;8200;42,2;40,0;35,0;0;53,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,2;0;0;0;164;1;0;0;0;0;
09.10.2021;05:12:12;12,3;12,3;0;30,5;31,5;0,0;17,0;100;0;0,0;16;53,2;53,2;40,0;0;8200;42,1;40,0;35,0;0;52,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,2;0;0;0;164;1;0;0;0;0;
09.10.2021;05:13:12;12,3;12,3;0;30,5;31,5;0,0;17,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;42,1;40,0;35,0;0;52,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,1;0;0;0;164;1;0;0;0;0;
09.10.2021;05:14:12;12,3;12,3;0;30,5;31,5;0,0;17,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;42,0;40,0;35,0;0;52,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,1;0;0;0;164;1;0;0;0;0;
09.10.2021;05:15:12;12,3;12,3;0;30,5;31,5;0,0;17,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;41,9;40,0;35,0;0;52,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,1;0;0;0;164;1;0;0;0;0;
09.10.2021;05:16:12;12,3;12,3;0;30,5;31,5;0,0;17,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;41,8;40,0;35,0;0;51,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,0;0;0;0;164;1;0;0;0;0;
09.10.2021;05:17:12;12,3;12,3;0;30,5;31,5;0,0;17,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;41,8;40,0;35,0;0;51,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;53,0;0;0;0;164;1;0;0;0;0;
09.10.2021;05:18:12;12,2;12,3;0;30,5;31,7;0,0;17,0;100;1;0,0;16;52,9;52,9;40,0;0;8200;41,7;40,0;35,0;0;51,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;52,9;0;0;0;164;1;0;0;0;0;
09.10.2021;05:19:12;12,2;12,3;0;30,8;31,7;0,0;17,0;100;1;0,0;16;52,9;52,9;40,0;0;8200;41,7;40,0;35,0;0;50,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;52,9;0;0;0;164;1;0;0;0;0;
09.10.2021;05:20:12;12,2;12,3;0;30,8;31,7;0,0;17,0;100;0;0,0;16;52,9;52,9;40,0;0;8200;41,6;40,0;35,0;0;50,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;52,9;0;0;0;164;1;0;0;0;0;
09.10.2021;05:21:12;12,2;12,2;0;30,8;31,7;0,0;17,0;100;0;0,0;16;52,9;52,9;40,0;0;8200;41,5;40,0;35,0;0;50,4;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;52,9;0;0;0;164;1;0;0;0;0;
09.10.2021;05:22:12;12,2;12,2;0;30,9;31,7;0,0;17,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;41,4;40,0;35,0;0;50,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;52,8;0;0;0;164;1;0;0;0;0;
09.10.2021;05:23:12;12,2;12,2;0;30,9;31,7;0,0;17,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;41,4;40,0;35,0;0;50,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;52,8;0;0;0;164;1;0;0;0;0;
09.10.2021;05:24:12;12,2;12,2;0;30,9;31,7;0,0;17,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;41,3;40,0;35,0;0;49,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;52,7;0;0;0;164;1;0;0;0;0;
09.10.2021;05:25:12;12,2;12,3;0;30,9;31,7;0,0;17,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;41,2;40,0;35,0;0;49,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;52,8;0;0;0;164;1;0;0;0;0;
09.10.2021;05:26:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;41,1;40,0;35,0;0;49,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,7;0;0;0;164;1;0;0;0;0;
09.10.2021;05:27:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;41,0;40,0;35,0;0;49,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,6;0;0;0;164;1;0;0;0;0;
09.10.2021;05:28:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;40,9;40,0;35,0;0;48,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,6;0;0;0;164;1;0;0;0;0;
09.10.2021;05:29:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;40,9;40,0;35,0;0;48,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,6;0;0;0;164;1;0;0;0;0;
09.10.2021;05:30:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;40,8;40,0;35,0;0;48,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,5;0;0;0;164;1;0;0;0;0;
09.10.2021;05:31:12;12,2;12,3;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;40,8;40,0;35,0;0;48,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,5;0;0;0;164;1;0;0;0;0;
09.10.2021;05:32:12;12,2;12,3;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;40,7;40,0;35,0;0;48,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,5;0;0;0;164;1;0;0;0;0;
09.10.2021;05:33:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;40,7;40,0;35,0;0;47,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,4;0;0;0;164;1;0;0;0;0;
09.10.2021;05:34:12;12,2;12,3;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;40,6;40,0;35,0;0;47,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,4;0;0;0;164;1;0;0;0;0;
09.10.2021;05:35:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;40,5;40,0;35,0;0;47,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,3;0;0;0;164;1;0;0;0;0;
09.10.2021;05:36:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;40,4;40,0;35,0;0;47,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,3;0;0;0;164;1;0;0;0;0;
09.10.2021;05:37:12;12,2;12,1;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;40,3;40,0;35,0;0;47,1;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,2;0;0;0;164;1;0;0;0;0;
09.10.2021;05:38:12;12,2;12,1;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;40,3;40,0;35,0;0;46,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,2;0;0;0;164;1;0;0;0;0;
09.10.2021;05:39:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;40,2;40,0;35,0;0;46,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,2;0;0;0;164;1;0;0;0;0;
09.10.2021;05:40:12;12,2;12,2;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;40,2;40,0;35,0;0;46,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,1;0;0;0;164;1;0;0;0;0;
09.10.2021;05:41:12;12,2;12,1;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;40,1;40,0;35,0;0;46,3;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,1;0;0;0;164;1;0;0;0;0;
09.10.2021;05:42:12;12,2;12,1;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;40,1;40,0;35,0;0;46,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,1;0;0;0;164;1;0;0;0;0;
09.10.2021;05:43:12;12,2;12,1;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;40,0;40,0;35,0;0;45,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,0;0;0;0;164;1;0;0;0;0;
09.10.2021;05:44:12;12,2;12,1;0;31,0;31,7;0,0;17,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;39,9;40,0;35,0;0;45,6;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;52,0;0;0;0;164;1;0;0;0;0;
09.10.2021;05:45:12;12,1;12,1;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;39,9;40,0;35,0;0;45,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,9;0;0;0;164;1;0;0;0;0;
09.10.2021;05:46:12;12,1;12,1;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;39,8;40,0;35,0;0;45,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,9;0;0;0;164;1;0;0;0;0;
09.10.2021;05:47:12;12,1;12,1;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;39,7;40,0;35,0;0;45,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,9;0;0;0;164;1;0;0;0;0;
09.10.2021;05:48:12;12,1;12,1;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;39,7;40,0;35,0;0;45,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,9;0;0;0;164;1;0;0;0;0;
09.10.2021;05:49:12;12,1;12,1;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;39,6;40,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,8;0;0;0;164;1;0;0;0;0;
09.10.2021;05:50:12;12,1;12,1;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;39,5;40,0;35,0;0;44,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,8;0;0;0;164;1;0;0;0;0;
09.10.2021;05:51:12;12,1;12,1;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;39,4;40,0;35,0;0;44,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,7;0;0;0;164;1;0;0;0;0;
09.10.2021;05:52:12;12,1;12,1;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;39,3;40,0;35,0;0;44,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,7;0;0;0;164;1;0;0;0;0;
09.10.2021;05:53:12;12,1;12,2;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;39,3;40,0;35,0;0;44,3;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,7;0;0;0;164;1;0;0;0;0;
09.10.2021;05:54:12;12,1;12,2;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,6;51,6;40,0;0;8200;39,2;40,0;35,0;0;44,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,6;0;0;0;164;1;0;0;0;0;
09.10.2021;05:55:12;12,1;12,2;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,6;51,6;40,0;0;8200;39,1;40,0;35,0;0;43,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,6;0;0;0;164;1;0;0;0;0;
09.10.2021;05:56:12;12,1;12,2;0;31,0;31,8;0,0;17,0;100;0;0,0;16;51,5;51,5;40,0;0;8200;39,0;40,0;35,0;0;43,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;51,5;0;0;0;164;1;0;0;0;0;
09.10.2021;05:57:12;12,1;12,2;0;30,9;31,8;0,0;17,0;100;0;0,0;16;51,5;51,5;40,0;0;8200;39,0;40,0;35,0;0;43,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;51,5;0;0;0;164;1;0;0;0;0;
09.10.2021;05:58:12;12,2;12,1;0;30,9;31,7;0,0;17,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;38,9;40,0;35,0;0;43,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;51,5;0;0;0;164;1;0;0;0;0;
09.10.2021;05:59:12;12,2;12,1;0;30,9;31,7;0,0;17,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;38,8;40,0;35,0;0;43,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;51,4;0;0;0;164;1;0;0;0;0;
09.10.2021;06:00:12;12,2;12,1;0;30,9;31,7;0,0;17,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;38,7;40,0;35,0;0;42,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;51,4;0;0;0;164;1;0;0;0;0;
09.10.2021;06:01:12;12,2;12,1;0;30,9;31,7;0,0;17,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;38,7;40,0;35,0;0;42,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;51,4;0;0;0;164;1;0;0;0;0;
09.10.2021;06:02:12;12,2;12,0;0;30,9;31,7;0,0;17,0;100;0;0,0;16;51,3;51,3;40,0;0;8200;38,6;40,0;35,0;0;42,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;51,3;0;0;0;164;1;0;0;0;0;
09.10.2021;06:03:12;12,2;12,1;0;30,9;31,7;0,0;17,0;100;0;0,0;16;51,3;51,3;40,0;0;8200;38,5;40,0;35,0;0;42,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;51,3;0;0;0;164;1;0;0;0;0;
09.10.2021;06:04:12;12,1;12,0;0;30,8;31,8;0,0;17,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;38,4;40,0;35,0;0;42,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;51,2;0;0;0;164;1;0;0;0;0;
09.10.2021;06:05:12;12,1;11,9;0;30,8;31,8;0,0;17,0;100;0;0,0;16;51,1;51,1;40,0;0;8200;38,3;40,0;35,0;0;42,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;51,1;0;0;0;164;1;0;0;0;0;
09.10.2021;06:06:12;12,1;12,0;0;30,8;31,8;0,0;17,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;38,2;40,0;35,0;0;42,2;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;51,2;0;0;0;164;1;0;0;0;0;
09.10.2021;06:07:12;12,1;11,9;0;30,8;31,8;0,0;17,0;100;0;0,0;16;51,1;51,1;40,0;0;8200;38,1;40,0;35,0;0;41,9;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;51,1;0;0;0;164;1;0;0;0;0;
09.10.2021;06:08:12;12,1;12,0;0;30,8;31,8;0,0;17,0;100;0;0,0;16;51,1;51,1;40,0;0;8200;38,1;40,0;35,0;0;41,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;51,1;0;0;0;164;1;0;0;0;0;
09.10.2021;06:09:12;12,1;11,9;0;30,8;31,8;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;37,9;40,0;35,0;0;42,0;120,0;120,0;0,00;0,00;0;92;131,2;120,0;6000;0;2;0;0;1;0;1;1;0;0;0;0;0;30,8;51,0;1;0;0;164;0;0;0;0;0;
09.10.2021;06:10:12;12,1;12,0;0;30,7;31,8;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;37,9;40,0;35,0;0;40,4;120,0;120,0;70,00;30,00;0;59;120,1;120,0;6000;0;2;1;0;0;0;1;1;0;0;0;0;0;30,7;51,0;1;0;0;163;1;0;0;0;0;
09.10.2021;06:11:12;12,1;11,9;0;30,7;31,8;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;37,8;40,0;35,0;0;38,8;120,0;120,0;70,00;30,00;0;60;119,5;120,0;6000;0;2;0;0;1;0;1;1;0;0;0;0;0;30,7;51,0;1;0;0;163;0;0;0;0;0;
09.10.2021;06:12:12;12,1;11,9;0;30,7;31,8;0,0;17,0;100;0;0,0;16;50,9;50,9;40,0;0;8200;37,7;40,0;35,0;0;37,8;120,0;120,0;0,00;0,00;0;59;120,7;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,7;50,9;1;0;0;163;1;0;0;0;0;
09.10.2021;06:13:12;12,1;12,0;0;30,6;31,8;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;37,7;40,0;35,0;0;37,1;120,0;120,0;0,00;0,00;0;59;120,6;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,7;51,0;1;0;0;163;1;0;0;0;0;
09.10.2021;06:14:12;12,1;11,9;0;30,6;31,8;0,0;17,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;37,6;40,0;35,0;0;36,7;120,0;120,0;0,00;0,00;0;59;119,9;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,6;50,8;1;0;0;163;1;0;0;0;0;
09.10.2021;06:15:12;12,1;11,9;0;30,7;31,8;0,0;17,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;37,3;40,0;35,0;0;36,7;120,0;120,0;0,00;0,00;0;59;119,6;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,7;50,8;1;0;0;163;1;0;0;0;0;
09.10.2021;06:16:12;12,1;11,9;0;30,6;31,8;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;37,3;40,0;35,0;0;36,8;120,0;120,0;0,00;0,00;0;59;120,5;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,6;50,7;1;0;0;163;1;0;0;0;0;
09.10.2021;06:17:12;12,1;11,8;0;30,6;31,8;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;37,1;40,0;35,0;0;37,0;120,0;120,0;0,00;0,00;0;59;119,9;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,6;50,7;1;0;0;163;1;0;0;0;0;
09.10.2021;06:18:12;12,1;11,7;0;30,6;31,8;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;37,0;40,0;35,0;0;40,8;120,0;120,0;0,00;0,00;0;60;119,8;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,6;50,7;1;0;0;163;1;0;0;0;0;
09.10.2021;06:19:12;12,1;11,7;0;30,5;31,8;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;37,0;40,0;35,0;0;71,2;120,0;120,0;0,00;0,00;0;60;121,5;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;30,5;50,7;1;0;0;163;1;0;0;0;0;
09.10.2021;06:20:12;12,0;11,7;0;30,6;32,0;0,0;17,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;36,9;40,0;35,0;0;138,3;120,0;120,0;0,00;0,00;0;60;121,6;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;30,6;50,6;1;0;0;163;1;0;0;0;0;
09.10.2021;06:21:12;12,0;11,7;0;30,6;32,0;0,0;17,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;37,1;40,0;35,0;0;204,8;120,0;120,0;0,00;0,00;0;60;121,5;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;30,6;50,6;1;0;0;163;1;0;0;0;0;
09.10.2021;06:22:12;12,0;11,6;0;30,8;32,0;0,0;17,0;100;1;0,0;16;50,6;50,6;40,0;0;8200;37,2;40,0;35,0;0;237,1;120,0;120,0;0,00;0,00;0;60;121,9;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;30,8;50,6;1;0;0;163;1;0;0;0;0;
09.10.2021;06:23:12;12,0;11,6;0;31,1;32,0;0,0;17,0;100;1;0,0;16;50,6;50,6;40,0;0;8200;37,6;40,0;35,0;0;238,6;120,0;120,0;0,00;0,00;0;60;119,2;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;31,1;50,6;1;0;0;163;1;0;0;0;0;
09.10.2021;06:24:12;12,0;11,6;0;31,3;32,0;0,0;17,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;37,8;40,0;35,0;62;240,2;308,1;780,0;24,19;80,00;0;44;79,3;79,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,3;50,5;1;0;0;163;1;0;0;0;0;
09.10.2021;06:25:12;12,0;11,6;0;31,4;32,0;0,0;17,0;100;0;0,0;16;50,4;50,4;40,0;0;8200;38,0;40,0;35,0;58;342,1;379,7;760,0;21,48;80,00;0;44;78,3;78,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,4;50,4;1;0;0;162;1;0;0;0;0;
09.10.2021;06:26:12;12,0;11,6;0;31,6;32,0;0,0;17,0;100;0;0,0;16;50,4;50,4;40,0;0;8200;38,2;40,0;35,0;58;447,4;437,6;760,0;19,73;80,00;0;44;78,7;78,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,6;50,4;1;0;0;162;1;0;0;0;0;
09.10.2021;06:27:12;12,0;11,6;0;31,9;32,0;0,0;17,0;100;0;0,0;16;50,4;50,4;40,0;0;8200;38,7;40,0;35,0;58;482,3;486,8;760,0;20,30;80,00;0;45;77,8;78,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;31,9;50,4;1;0;0;162;0;0;0;0;0;
09.10.2021;06:28:12;12,0;11,6;0;32,1;32,0;0,0;17,0;100;0;0,0;16;50,3;50,3;40,0;0;8200;39,1;40,0;35,0;54;480,7;527,9;740,0;17,78;80,00;0;42;73,7;73,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,1;50,3;1;0;0;162;1;0;0;0;0;
09.10.2021;06:29:12;12,0;11,6;0;32,3;32,0;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;39,6;40,0;35,0;54;465,2;560,4;740,0;20,85;80,00;0;41;73,8;73,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;32,3;50,2;1;0;0;161;1;0;0;0;0;
09.10.2021;06:30:12;11,9;11,6;0;32,5;32,1;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;40,0;40,0;35,0;50;467,8;587,8;720,0;23,59;80,00;0;40;72,6;70,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;32,5;50,2;1;0;0;161;1;0;0;0;0;
09.10.2021;06:31:12;11,9;11,6;0;32,7;32,1;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;40,3;40,0;35,0;50;481,2;607,9;720,0;22,23;80,00;0;39;70,7;70,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;32,7;50,2;1;0;0;161;1;0;0;0;0;
09.10.2021;06:32:12;11,9;11,6;0;32,8;32,1;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;40,7;40,0;35,0;50;480,2;625,0;720,0;25,05;80,00;0;39;70,9;70,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;32,8;50,1;1;0;0;161;1;0;0;0;0;
09.10.2021;06:33:12;11,9;11,5;0;33,0;32,1;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;41,1;40,0;35,0;42;506,7;637,4;690,0;18,19;80,00;0;37;66,5;65,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;33,0;50,1;1;0;0;161;1;0;0;0;0;
09.10.2021;06:34:12;11,9;11,5;0;33,2;32,1;0,0;17,0;100;-1;0,0;16;50,1;50,1;40,0;0;8200;41,4;40,0;35,0;42;503,2;645,5;690,0;18,20;80,00;0;36;65,2;65,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;50,1;1;0;0;160;1;0;0;0;0;
09.10.2021;06:35:12;11,9;11,5;0;33,0;32,1;0,0;17,0;100;-1;0,0;16;50,0;50,0;40,0;0;8200;41,8;40,0;35,0;42;473,1;652,4;690,0;18,20;80,00;0;36;65,2;65,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,0;50,0;1;0;0;160;1;0;0;0;0;
09.10.2021;06:36:12;11,9;11,5;0;33,1;32,1;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;42,1;40,0;35,0;38;475,0;657,5;680,0;15,60;80,00;0;34;65,0;64,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,1;50,0;1;0;0;160;1;0;0;0;0;
09.10.2021;06:37:12;11,9;11,5;0;32,9;32,1;0,0;17,0;100;-1;0,0;16;49,9;49,9;40,0;0;8200;42,4;40,0;35,0;38;465,2;660,9;680,0;15,60;80,00;0;35;64,6;64,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,9;49,9;1;0;0;160;1;0;0;0;0;
09.10.2021;06:38:12;11,9;11,4;0;33,0;32,1;0,0;17,0;100;0;0,0;16;49,9;49,9;40,0;0;8200;42,8;40,0;35,0;38;455,9;663,9;680,0;15,60;80,00;0;35;64,1;64,0;6000;0;4;1;0;1;0;0;1;0;0;0;0;0;33,0;49,9;1;0;0;160;0;0;0;0;0;
09.10.2021;06:39:12;11,8;11,4;0;33,0;32,3;0,0;17,0;100;0;0,0;16;49,9;49,9;40,0;0;8200;43,2;40,0;35,0;30;440,3;661,3;630,0;10,40;80,00;0;34;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,0;49,9;1;0;0;160;1;0;0;0;0;
09.10.2021;06:40:12;11,8;11,4;0;33,1;32,3;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;43,5;40,0;35,0;30;425,2;656,4;630,0;10,40;80,00;0;34;63,7;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,1;50,0;1;0;0;159;1;0;0;0;0;
09.10.2021;06:41:12;11,8;11,4;0;33,2;32,3;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;43,8;40,0;35,0;30;413,8;652,4;630,0;10,40;80,00;0;34;63,7;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;50,0;1;0;0;159;1;0;0;0;0;
09.10.2021;06:42:12;11,8;11,4;0;33,2;32,3;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;44,0;40,0;35,0;30;407,6;649,7;630,0;10,40;80,00;0;34;63,8;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;50,1;1;0;0;159;1;0;0;0;0;
09.10.2021;06:43:12;11,8;11,4;0;33,3;32,3;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;44,3;40,0;35,0;30;403,7;646,7;630,0;10,40;80,00;0;34;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,3;50,1;1;0;0;159;1;0;0;0;0;
09.10.2021;06:44:12;11,8;11,4;0;33,3;32,3;0,0;17,0;100;-1;0,0;16;50,1;50,1;40,0;0;8200;44,4;40,0;35,0;30;399,2;644,1;630,0;10,40;80,00;0;34;63,9;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,3;50,1;1;0;0;159;1;0;0;0;0;
09.10.2021;06:45:12;11,8;11,4;0;33,2;32,3;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;44,7;40,0;35,0;30;388,0;641,9;630,0;10,40;80,00;0;34;63,8;63,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;33,2;50,1;0;0;0;159;0;0;0;0;0;
09.10.2021;06:46:12;11,8;11,5;0;33,2;32,3;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;44,8;40,0;35,0;30;377,7;640,1;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;33,2;50,1;1;0;0;159;1;0;0;0;0;
09.10.2021;06:47:12;11,7;11,6;0;33,2;32,4;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;45,1;40,0;35,0;30;379,8;638,6;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;50,2;1;0;0;159;1;0;0;0;0;
09.10.2021;06:48:12;11,7;11,7;0;33,2;32,4;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;45,3;40,0;35,0;30;386,7;637,2;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;50,2;1;0;0;159;1;0;0;0;0;
09.10.2021;06:49:12;11,7;11,7;0;33,3;32,4;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;45,5;40,0;35,0;30;407,8;636,1;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,3;50,2;1;0;0;158;1;0;0;0;0;
09.10.2021;06:50:12;11,7;11,7;0;33,3;32,4;0,0;17,0;100;0;0,0;16;50,3;50,3;40,0;0;8200;45,7;40,0;35,0;30;400,5;635,2;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,3;50,3;1;0;0;158;1;0;0;0;0;
09.10.2021;06:51:12;11,7;11,9;0;33,3;32,4;0,0;17,0;100;0;0,0;16;50,4;50,4;40,0;0;8200;46,0;40,0;35,0;30;395,0;634,4;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,3;50,4;1;0;0;158;1;0;0;0;0;
09.10.2021;06:52:12;11,7;11,9;0;33,3;32,4;0,0;17,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;46,3;40,0;35,0;30;388,0;633,7;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,3;50,5;1;0;0;158;1;0;0;0;0;
09.10.2021;06:53:12;11,7;11,9;0;33,4;32,4;0,0;17,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;46,5;40,0;35,0;30;389,3;633,1;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,4;50,5;1;0;0;158;1;0;0;0;0;
09.10.2021;06:54:12;11,7;11,9;0;33,3;32,4;0,0;17,0;100;-1;0,0;16;50,6;50,6;40,0;0;8200;46,7;40,0;35,0;30;377,7;632,7;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;33,3;50,6;1;0;0;158;1;0;0;0;0;
09.10.2021;06:55:12;11,7;11,9;0;33,2;32,4;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;46,9;40,0;35,0;30;374,3;632,3;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;50,7;1;0;0;158;1;0;0;0;0;
09.10.2021;06:56:12;11,7;11,8;0;33,2;32,4;0,0;17,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;47,1;40,0;35,0;30;376,0;631,9;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;50,8;1;0;0;158;1;0;0;0;0;
09.10.2021;06:57:12;11,7;11,7;0;33,2;32,4;0,0;17,0;100;0;0,0;16;50,9;50,9;40,0;0;8200;47,4;40,0;35,0;30;370,8;631,6;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;33,2;50,9;1;0;0;158;1;0;0;0;0;
09.10.2021;06:58:12;11,7;11,6;0;33,2;32,4;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;47,6;40,0;35,0;30;383,3;631,4;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;51,0;1;0;0;157;1;0;0;0;0;
09.10.2021;06:59:12;11,7;11,6;0;33,2;32,4;0,0;17,0;100;0;0,0;16;51,1;51,1;40,0;0;8200;47,7;40,0;35,0;30;374,8;631,2;630,0;10,40;80,00;0;33;63,2;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;51,1;1;0;0;157;1;0;0;0;0;
09.10.2021;07:00:12;11,7;11,5;0;33,2;32,4;0,0;17,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;48,1;8,0;35,0;0;378,0;8,0;8,0;40,00;80,00;0;34;63,4;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,2;51,2;0;0;0;157;1;0;0;0;0;
09.10.2021;07:01:12;11,7;11,5;0;33,2;32,4;0,0;17,0;100;0;0,0;16;51,3;51,3;70,0;0;16912;48,3;75,0;35,0;0;434,1;350,0;350,0;0,00;0,00;0;76;130,2;120,0;6000;0;3;0;0;1;0;0;1;0;0;0;0;0;33,2;51,3;0;0;0;157;0;0;0;0;0;
09.10.2021;07:02:12;11,6;11,5;0;33,2;32,6;0,0;17,0;100;0;0,0;16;51,4;51,4;70,0;0;16912;48,6;75,0;35,0;0;487,4;350,0;350,0;0,00;0,00;0;62;121,4;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;33,2;51,4;1;0;0;157;1;0;0;0;0;
09.10.2021;07:03:12;11,6;11,4;0;33,2;32,6;0,0;17,0;100;0;0,0;16;51,8;51,8;70,0;0;16912;49,2;75,0;35,0;100;445,8;523,8;850,0;61,78;80,00;0;59;109,3;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,2;51,8;1;0;0;156;1;0;0;0;0;
09.10.2021;07:04:12;11,6;11,5;0;33,3;32,6;0,0;17,0;100;0;0,0;16;52,2;52,2;70,0;0;16912;49,8;75,0;35,0;100;508,2;573,5;850,0;62,41;80,00;0;59;110,8;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,3;52,2;1;0;0;156;1;0;0;0;0;
09.10.2021;07:05:12;11,6;11,4;0;33,4;32,6;0,0;17,0;100;0;0,0;16;52,7;52,7;70,0;0;16912;50,6;75,0;35,0;100;602,9;616,3;850,0;60,93;80,00;0;61;109,7;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;33,4;52,7;1;0;0;155;1;0;0;0;0;
09.10.2021;07:06:12;11,6;11,4;0;33,5;32,6;0,0;17,0;100;0;0,0;16;53,3;53,3;70,0;0;16912;51,6;75,0;35,0;100;646,3;651,9;850,0;60,63;80,00;0;60;110,8;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;33,5;53,3;1;0;0;155;1;0;0;0;0;
09.10.2021;07:07:12;11,6;11,4;0;33,6;32,6;0,0;17,0;100;0;0,0;16;54,1;54,1;70,0;0;16912;52,7;75,0;35,0;100;645,4;682,6;850,0;62,36;80,00;0;61;111,4;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,6;54,1;1;0;0;155;1;0;0;0;0;
09.10.2021;07:08:12;11,6;11,4;0;33,5;32,6;0,0;17,0;100;-1;0,0;16;55,0;55,0;70,0;0;16912;53,7;75,0;35,0;100;633,8;708,3;850,0;64,62;80,00;0;60;110,7;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,5;55,0;1;0;0;154;1;0;0;0;0;
09.10.2021;07:09:12;11,6;11,4;0;33,4;32,6;0,0;17,0;100;0;0,0;16;55,8;55,8;70,0;0;16912;54,7;75,0;35,0;100;631,0;730,2;850,0;67,02;80,00;0;62;108,2;110,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;33,4;55,8;1;0;0;154;0;0;0;0;0;
09.10.2021;07:10:12;11,6;11,3;0;33,5;32,6;0,0;17,0;100;0;0,0;16;56,7;56,7;70,0;0;16912;55,5;75,0;35,0;100;695,0;748,5;850,0;66,37;80,00;0;61;111,7;110,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;33,5;56,7;1;0;0;153;1;0;0;0;0;
09.10.2021;07:11:12;11,5;11,3;0;33,6;37,7;0,0;19,0;100;1;0,0;2097184;57,8;57,8;70,0;0;16912;56,6;75,0;35,0;100;693,2;764,0;850,0;67,87;80,00;0;61;110,3;110,0;6000;0;4;1;0;0;0;0;1;1;0;0;0;0;33,6;57,8;1;1;0;153;1;0;0;0;0;
09.10.2021;07:12:12;11,5;11,3;0;34,3;37,7;0,0;19,0;100;1;0,0;2097184;58,9;58,9;70,0;0;16912;57,6;75,0;35,0;100;681,5;777,3;850,0;70,15;80,00;0;62;109,4;110,0;6000;0;4;1;0;0;0;0;1;1;1;0;0;0;34,3;58,9;1;1;0;152;1;0;0;0;0;
09.10.2021;07:13:12;11,5;11,3;0;36,2;37,7;0,0;19,0;100;1;0,0;2097184;60,1;60,1;70,0;0;16912;58,5;75,0;35,0;100;670,3;788,4;850,0;72,73;80,00;0;61;110,1;110,0;6000;0;4;1;0;0;0;0;1;1;0;0;0;0;36,2;60,1;1;1;0;152;1;0;0;0;0;
09.10.2021;07:14:12;11,5;11,3;0;37,3;37,7;0,0;19,0;100;1;0,0;2097184;61,1;61,1;70,0;0;16912;59,0;75,0;35,0;100;694,9;798,0;850,0;73,90;80,00;0;62;109,2;110,0;6000;0;4;1;0;0;0;0;1;1;0;0;0;0;37,3;61,1;1;1;0;151;1;0;0;0;0;
09.10.2021;07:15:12;11,5;11,3;0;37,9;37,7;0,0;19,0;100;0;0,0;2097184;61,9;61,9;70,0;0;16912;59,5;75,0;35,0;100;725,9;805,9;850,0;74,30;80,00;0;61;110,8;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;37,9;61,9;1;1;0;151;1;0;0;0;0;
09.10.2021;07:16:12;11,5;11,3;0;38,4;37,7;0,0;19,0;100;0;0,0;2097184;62,7;62,7;70,0;0;16912;60,1;75,0;35,0;100;718,1;812,6;850,0;76,26;80,00;0;61;110,0;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,4;62,7;1;1;0;150;1;0;0;0;0;
09.10.2021;07:17:12;11,5;11,3;0;39,0;37,7;0,0;19,0;100;-1;0,0;2097184;63,5;63,5;70,0;0;16912;60,7;75,0;35,0;100;716,1;818,4;850,0;78,13;80,00;0;61;109,8;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;39,0;63,5;1;1;0;150;1;0;0;0;0;
09.10.2021;07:18:12;11,5;11,2;0;38,4;37,7;0,0;19,0;100;-1;0,0;2097184;64,3;64,3;70,0;0;16912;61,3;75,0;35,0;100;705,6;823,2;850,0;80,47;80,00;0;61;110,9;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;38,4;64,3;1;1;0;149;1;0;0;0;0;
09.10.2021;07:19:12;11,5;11,0;0;38,6;37,7;0,0;19,0;100;0;0,0;2097184;65,1;65,1;70,0;0;16912;62,0;75,0;35,0;100;709,2;827,4;850,0;82,31;80,00;0;61;110,5;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;38,6;65,1;1;1;0;149;1;0;0;0;0;
09.10.2021;07:20:12;11,5;10,9;0;38,5;37,7;0,0;19,0;100;-1;0,0;2097184;65,8;65,8;70,0;0;16912;63,0;75,0;35,0;94;716,8;830,8;845,0;79,93;80,00;0;61;109,4;106,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;38,5;65,8;1;1;0;148;0;0;0;0;0;
09.10.2021;07:21:12;11,5;10,9;0;38,5;37,7;0,0;19,0;100;-1;0,0;2097184;66,7;66,7;70,0;0;16912;64,0;75,0;35,0;94;718,9;833,6;845,0;81,73;80,00;0;60;110,2;106,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;38,5;66,7;1;1;0;148;1;0;0;0;0;
09.10.2021;07:22:12;11,4;10,9;0;38,5;37,9;0,0;19,0;100;0;0,0;2097184;67,6;67,6;70,0;0;16912;65,0;75,0;35,0;94;750,4;835,6;845,0;82,10;80,00;0;61;108,1;106,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;38,5;67,6;1;1;0;147;1;0;0;0;0;
09.10.2021;07:23:12;11,4;10,9;0;38,8;37,9;0,0;19,0;100;0;0,0;2097184;68,7;68,7;70,0;0;16912;66,2;75,0;35,0;90;743,8;836,9;840,0;77,68;80,00;0;58;104,3;101,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,8;68,7;1;1;0;147;1;0;0;0;0;
09.10.2021;07:24:12;11,4;10,8;0;38,6;37,9;0,0;19,0;100;-1;0,0;2097184;69,7;69,7;70,0;0;16912;67,3;75,0;35,0;90;728,2;837,8;840,0;79,98;80,00;0;58;103,8;101,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;38,6;69,7;1;1;0;146;1;0;0;0;0;
09.10.2021;07:25:12;11,4;10,8;0;38,7;37,9;0,0;19,0;100;0;0,0;2097184;70,7;70,7;65,0;0;8208;68,4;42,9;35,0;38;730,5;819,0;680,0;15,60;80,00;0;37;67,2;64,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,7;70,7;1;1;0;146;1;0;0;0;0;
09.10.2021;07:26:12;11,4;10,9;0;38,7;37,9;0,0;19,0;100;0;0,0;2097184;71,7;71,7;65,0;0;8208;69,2;42,9;35,0;34;626,2;795,2;660,0;13,00;80,00;0;34;64,9;64,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;38,7;71,7;1;1;0;146;1;0;0;0;0;
09.10.2021;07:27:12;11,4;11,0;0;38,8;37,9;0,0;19,0;100;0;0,0;2097184;72,3;72,3;65,0;0;8208;69,5;42,9;35,0;30;571,9;770,7;630,0;10,40;80,00;0;33;63,0;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,8;72,3;1;1;0;146;1;0;0;0;0;
09.10.2021;07:28:12;11,4;11,0;0;38,9;37,9;0,0;19,0;100;0;0,0;2097184;72,7;72,7;65,0;0;8208;69,6;42,9;35,0;30;523,3;749,2;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,9;72,7;1;1;0;146;1;0;0;0;0;
09.10.2021;07:29:12;11,4;11,0;0;38,9;37,9;0,0;19,0;100;0;0,0;2097184;72,9;72,9;65,0;0;8208;69,8;42,9;35,0;30;497,7;730,8;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,9;72,9;1;1;0;146;1;0;0;0;0;
09.10.2021;07:30:12;11,3;11,0;0;38,9;38,0;0,0;19,0;100;0;0,0;2097184;73,0;73,0;65,0;0;8208;69,9;43,0;35,0;30;486,1;715,4;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,9;73,0;1;1;0;145;1;0;0;0;0;
09.10.2021;07:31:12;11,3;10,9;0;39,0;38,0;0,0;19,0;100;-1;0,0;2097184;73,1;73,1;65,0;0;8208;70,0;43,0;35,0;30;474,5;702,3;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;39,0;73,1;1;1;0;145;1;0;0;0;0;
09.10.2021;07:32:12;11,3;10,8;0;38,6;38,0;0,0;19,0;100;0;0,0;2097184;73,3;73,3;65,0;0;8208;70,3;43,0;35,0;30;471,2;691,1;630,0;10,40;80,00;0;32;63,9;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,6;73,3;1;1;0;145;1;0;0;0;0;
09.10.2021;07:33:12;11,3;10,8;0;38,6;38,0;0,0;19,0;100;0;0,0;2097184;73,5;73,5;65,0;0;8208;70,6;43,0;35,0;30;458,3;681,8;630,0;10,40;80,00;0;32;63,1;63,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;38,6;73,5;0;1;0;145;0;0;0;0;0;
09.10.2021;07:34:12;11,3;10,7;0;38,5;38,0;0,0;19,0;100;0;0,0;2097184;73,6;73,6;65,0;0;8208;70,9;43,0;35,0;30;455,0;673,8;630,0;10,40;80,00;0;32;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,5;73,6;1;1;0;145;1;0;0;0;0;
09.10.2021;07:35:12;11,3;10,7;0;38,5;38,0;0,0;19,0;100;0;0,0;2097184;73,7;73,7;65,0;0;8208;71,1;43,0;35,0;30;448,1;667,1;630,0;10,40;80,00;0;32;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,5;73,7;1;1;0;145;1;0;0;0;0;
09.10.2021;07:36:12;11,3;10,7;0;38,5;38,0;0,0;19,0;100;0;0,0;2097184;73,9;73,9;65,0;0;8208;71,3;43,0;35,0;30;447,7;661,4;630,0;10,40;80,00;0;32;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,5;73,9;1;1;0;145;1;0;0;0;0;
09.10.2021;07:37:12;11,3;10,7;0;38,5;38,0;0,0;19,0;100;0;0,0;2097184;74,1;74,1;65,0;0;8208;71,6;43,0;35,0;30;450,5;656,5;630,0;10,40;80,00;0;32;63,4;63,0;6000;0;4;1;0;1;0;0;1;0;0;0;0;0;38,5;74,1;1;1;0;145;0;0;0;0;0;
09.10.2021;07:38:12;11,2;10,7;0;38,5;38,2;0,0;19,0;100;0;0,0;2097184;74,2;74,2;65,0;0;8208;71,8;43,2;35,0;30;439,4;652,5;630,0;10,40;80,00;0;32;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,5;74,2;1;1;0;145;1;0;0;0;0;
09.10.2021;07:39:12;11,2;10,6;0;38,5;38,2;0,0;19,0;100;0;0,0;2097184;74,3;74,3;65,0;0;8208;72,0;43,2;35,0;30;452,5;649,0;630,0;10,40;80,00;0;32;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;38,5;74,3;1;1;0;144;1;0;0;0;0;
09.10.2021;07:40:12;11,2;10,6;0;38,6;38,2;0,0;19,0;100;0;0,0;2097184;74,5;74,5;65,0;0;8208;72,3;8,0;35,0;0;463,6;8,0;8,0;40,00;80,00;0;33;63,4;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,6;74,5;1;1;0;144;1;0;0;0;0;
09.10.2021;07:41:12;11,2;10,7;0;38,5;38,2;0,0;19,0;100;0;0,0;2097184;74,6;74,6;65,0;0;8208;72,5;8,0;35,0;0;523,6;8,0;8,0;0,00;0,00;0;35;62,6;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,6;74,7;0;1;0;144;1;0;0;0;0;
09.10.2021;07:42:12;11,2;10,7;0;38,5;38,2;0,0;19,0;100;0;0,0;2097184;74,8;74,8;65,0;0;8208;72,8;8,0;35,0;0;560,2;8,0;8,0;0,00;0,00;0;34;65,6;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;74,8;0;1;0;144;1;0;0;0;0;
09.10.2021;07:43:12;11,2;10,7;0;38,6;38,2;0,0;19,0;100;0;0,0;2097184;75,1;75,1;65,0;0;8208;73,1;8,0;35,0;0;496,3;8,0;8,0;0,00;0,00;0;32;63,1;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,6;75,1;0;1;0;144;1;0;0;0;0;
09.10.2021;07:44:12;11,2;10,7;0;38,5;38,2;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;73,3;8,0;35,0;0;419,2;8,0;8,0;0,00;0,00;0;32;63,3;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,2;0;1;0;144;1;0;0;0;0;
09.10.2021;07:45:12;11,2;10,8;0;38,5;38,2;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;73,5;8,0;35,0;0;361,0;8,0;8,0;0,00;0,00;0;32;63,8;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,2;0;1;0;144;1;0;0;0;0;
09.10.2021;07:46:12;11,1;10,8;0;38,5;38,3;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;73,5;8,0;35,0;0;317,9;8,0;8,0;0,00;0,00;0;31;63,9;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,2;0;1;0;144;1;0;0;0;0;
