Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
09.10.2021;07:47:12;11,1;10,8;0;38,5;38,3;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;73,5;8,0;35,0;0;286,5;8,0;8,0;0,00;0,00;0;21;54,9;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,2;0;1;0;144;1;0;0;0;0;
09.10.2021;07:48:12;11,1;10,9;0;38,6;38,3;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;73,5;8,0;35,0;0;264,6;8,0;8,0;0,00;0,00;0;18;53,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,6;75,2;0;1;0;144;1;0;0;0;0;
09.10.2021;07:49:12;11,1;11,0;0;38,5;38,3;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;73,5;8,0;35,0;0;247,2;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,2;0;1;0;144;1;0;0;0;0;
09.10.2021;07:50:12;11,1;11,1;0;38,6;38,3;0,0;19,0;100;0;0,0;2097184;75,3;75,3;65,0;0;8208;73,4;8,0;35,0;0;233,2;8,0;8,0;0,00;0,00;0;17;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,6;75,3;0;1;0;144;1;0;0;0;0;
09.10.2021;07:51:12;11,1;11,1;0;38,5;38,3;0,0;19,0;100;0;0,0;2097184;75,3;75,3;65,0;0;8208;73,3;8,0;35,0;0;220,8;8,0;8,0;0,00;0,00;0;17;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,3;0;1;0;144;1;0;0;0;0;
09.10.2021;07:52:12;11,1;11,1;0;38,4;38,3;0,0;19,0;100;0;0,0;2097184;75,3;75,3;65,0;0;8208;73,2;8,0;35,0;0;210,5;8,0;8,0;0,00;0,00;0;17;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,4;75,3;0;1;0;144;1;0;0;0;0;
09.10.2021;07:53:12;11,1;11,1;0;38,5;38,3;0,0;19,0;100;0;0,0;2097184;75,3;75,3;65,0;0;8208;73,1;8,0;35,0;0;201,4;8,0;8,0;0,00;0,00;0;17;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,3;0;1;0;144;1;0;0;0;0;
09.10.2021;07:54:12;11,0;11,1;0;38,5;38,5;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;72,9;8,0;35,0;0;193,4;8,0;8,0;0,00;0,00;0;17;52,0;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,2;0;1;0;144;1;0;0;0;0;
09.10.2021;07:55:12;11,0;11,1;0;38,5;38,5;0,0;19,0;100;0;0,0;2097184;75,3;75,3;65,0;0;8208;72,7;8,0;35,0;0;186,3;8,0;8,0;0,00;0,00;0;17;52,0;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,3;0;1;0;144;1;0;0;0;0;
09.10.2021;07:56:12;11,0;11,1;0;38,4;38,5;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;72,5;8,0;35,0;0;179,8;8,0;8,0;0,00;0,00;0;17;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,4;75,2;0;1;0;144;1;0;0;0;0;
09.10.2021;07:57:12;11,0;11,1;0;38,4;38,5;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;72,3;8,0;35,0;0;174,2;8,0;8,0;0,00;0,00;0;17;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,4;75,2;0;1;0;144;1;0;0;0;0;
09.10.2021;07:58:12;11,0;11,1;0;38,5;38,5;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;72,1;8,0;35,0;0;168,8;8,0;8,0;0,00;0,00;0;17;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,5;75,2;0;1;0;144;1;0;0;0;0;
09.10.2021;07:59:12;11,0;11,1;0;38,4;38,5;0,0;19,0;100;0;0,0;2097184;75,1;75,1;65,0;0;8208;71,8;8,0;35,0;0;163,8;8,0;8,0;0,00;0,00;0;17;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,4;75,1;0;1;0;144;1;0;0;0;0;
09.10.2021;08:00:12;11,0;11,1;0;38,4;38,5;0,0;19,0;100;0;0,0;2097184;75,1;75,1;65,0;0;8208;71,6;8,0;35,0;0;159,1;8,0;8,0;0,00;0,00;0;17;52,0;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,4;75,1;0;1;0;144;1;0;0;0;0;
09.10.2021;08:01:12;11,0;11,1;0;38,4;38,5;0,0;19,0;100;0;0,0;32;75,1;75,1;65,0;0;8208;71,3;8,0;35,0;0;154,9;8,0;8,0;0,00;0,00;0;17;52,0;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,4;75,1;0;1;0;144;1;0;0;0;0;
09.10.2021;08:02:12;11,0;11,1;0;38,4;38,5;0,0;19,0;100;0;0,0;32;75,1;75,1;65,0;0;8208;71,1;8,0;35,0;0;150,7;8,0;8,0;0,00;0,00;0;17;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,4;75,1;0;1;0;144;1;0;0;0;0;
09.10.2021;08:03:12;11,0;11,2;0;38,3;38,5;0,0;19,0;100;0;0,0;32;75,1;75,1;65,0;0;8208;70,9;8,0;35,0;0;146,8;8,0;8,0;0,00;0,00;0;17;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,3;75,1;0;1;0;144;1;0;0;0;0;
09.10.2021;08:04:12;11,0;11,2;0;38,3;38,5;0,0;19,0;100;0;0,0;32;75,1;75,1;65,0;0;8208;70,6;8,0;35,0;0;143,0;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,3;75,1;0;1;0;144;1;0;0;0;0;
09.10.2021;08:05:12;11,0;11,2;0;38,3;38,5;0,0;19,0;100;0;0,0;32;75,0;75,0;65,0;0;8208;70,3;8,0;35,0;0;139,3;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,3;75,0;0;1;0;144;1;0;0;0;0;
09.10.2021;08:06:12;11,0;11,2;0;38,3;38,5;0,0;19,0;100;0;0,0;32;75,0;75,0;65,0;0;8208;70,1;8,0;35,0;0;136,2;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,3;75,0;0;1;0;144;1;0;0;0;0;
09.10.2021;08:07:12;10,9;11,2;0;38,3;38,6;0,0;19,0;100;0;0,0;32;75,0;75,0;65,0;0;8208;69,8;8,0;35,0;0;132,9;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,3;75,0;0;1;0;144;1;0;0;0;0;
09.10.2021;08:08:12;10,9;11,2;0;38,2;38,6;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;69,5;8,0;35,0;0;130,3;8,0;8,0;0,00;0,00;0;17;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,3;75,0;0;1;0;144;1;0;0;0;0;
09.10.2021;08:09:12;10,9;11,2;0;38,2;38,6;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;69,2;8,0;35,0;0;127,7;8,0;8,0;0,00;0,00;0;17;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;38,2;74,9;0;1;0;144;1;0;0;0;0;
09.10.2021;08:10:12;10,9;11,2;0;38,3;38,6;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;68,9;8,0;35,0;0;125,2;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,3;74,9;0;1;0;144;1;0;0;0;0;
09.10.2021;08:11:12;10,9;11,2;0;38,2;38,6;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;68,6;8,0;35,0;0;123,9;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,2;74,9;0;1;0;144;1;0;0;0;0;
09.10.2021;08:12:12;10,9;11,2;0;38,2;38,6;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;68,4;8,0;35,0;0;122,8;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,2;74,9;0;1;0;144;1;0;0;0;0;
09.10.2021;08:13:12;10,9;11,2;0;38,1;38,6;0,0;19,0;100;0;0,0;32;74,8;74,8;65,0;0;8208;68,1;8,0;35,0;0;121,5;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,1;74,8;0;1;0;144;1;0;0;0;0;
09.10.2021;08:14:12;10,9;11,1;0;38,1;38,6;0,0;19,0;100;0;0,0;32;74,8;74,8;65,0;0;8208;67,8;8,0;35,0;0;120,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,1;74,8;0;1;0;144;1;0;0;0;0;
09.10.2021;08:15:12;10,9;11,1;0;38,1;38,6;0,0;19,0;100;0;0,0;32;74,8;74,8;65,0;0;8208;67,5;8,0;35,0;0;118,8;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,1;74,8;0;1;0;144;1;0;0;0;0;
09.10.2021;08:16:12;10,9;11,1;0;38,1;38,6;0,0;19,0;100;0;0,0;32;74,8;74,8;65,0;0;8208;67,2;8,0;35,0;0;117,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,1;74,8;0;1;0;144;1;0;0;0;0;
09.10.2021;08:17:12;10,9;11,1;0;38,0;38,6;0,0;19,0;100;0;0,0;32;74,7;74,7;65,0;0;8208;67,0;8,0;35,0;0;115,9;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,0;74,7;0;1;0;144;1;0;0;0;0;
09.10.2021;08:18:12;10,9;11,1;0;38,0;38,6;0,0;19,0;100;0;0,0;32;74,7;74,7;65,0;0;8208;66,7;8,0;35,0;0;114,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,0;74,7;0;1;0;144;1;0;0;0;0;
09.10.2021;08:19:12;10,9;11,1;0;38,0;38,6;0,0;19,0;100;0;0,0;32;74,7;74,7;65,0;0;8208;66,4;8,0;35,0;0;113,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,0;74,7;0;1;0;144;1;0;0;0;0;
09.10.2021;08:20:12;10,9;11,1;0;38,0;38,6;0,0;19,0;100;0;0,0;32;74,6;74,6;65,0;0;8208;66,1;8,0;35,0;0;111,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;38,0;74,6;0;1;0;144;1;0;0;0;0;
09.10.2021;08:21:12;10,9;11,1;0;38,0;38,6;0,0;19,0;100;0;0,0;32;74,6;74,6;65,0;0;8208;65,9;8,0;35,0;0;110,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,9;74,6;0;1;0;144;1;0;0;0;0;
09.10.2021;08:22:12;10,9;11,2;0;37,9;38,6;0,0;19,0;100;0;0,0;32;74,6;74,6;65,0;0;8208;65,6;8,0;35,0;0;108,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,9;74,6;0;1;0;144;1;0;0;0;0;
09.10.2021;08:23:12;10,9;11,2;0;37,9;38,6;0,0;19,0;100;0;0,0;32;74,6;74,6;65,0;0;8208;65,4;8,0;35,0;0;107,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,9;74,6;0;1;0;144;1;0;0;0;0;
09.10.2021;08:24:12;10,9;11,2;0;37,9;38,6;0,0;19,0;100;0;0,0;32;74,5;74,5;65,0;0;8208;65,1;8,0;35,0;0;105,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,9;74,5;0;1;0;144;1;0;0;0;0;
09.10.2021;08:25:12;10,9;11,2;0;37,8;38,6;0,0;19,0;100;0;0,0;32;74,5;74,5;65,0;0;8208;64,9;8,0;35,0;0;104,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,8;74,5;0;1;0;144;1;0;0;0;0;
09.10.2021;08:26:12;10,9;11,2;0;37,8;38,6;0,0;19,0;100;0;0,0;32;74,5;74,5;65,0;0;8208;64,6;8,0;35,0;0;103,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,8;74,5;0;1;0;144;1;0;0;0;0;
09.10.2021;08:27:12;11,0;11,2;0;37,7;38,5;0,0;19,0;100;0;0,0;32;74,4;74,4;65,0;0;8208;64,4;8,0;35,0;0;102,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,7;74,4;0;1;0;144;1;0;0;0;0;
09.10.2021;08:28:12;11,0;11,2;0;37,7;38,5;0,0;19,0;100;0;0,0;32;74,4;74,4;65,0;0;8208;64,2;8,0;35,0;0;100,9;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,7;74,4;0;1;0;144;1;0;0;0;0;
09.10.2021;08:29:12;11,0;11,2;0;37,6;38,5;0,0;19,0;100;0;0,0;32;74,3;74,3;65,0;0;8208;64,0;8,0;35,0;0;99,7;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,7;74,3;0;1;0;144;1;0;0;0;0;
09.10.2021;08:30:12;11,0;11,3;0;37,6;38,5;0,0;19,0;100;0;0,0;32;74,3;74,3;65,0;0;8208;63,7;8,0;35,0;0;98,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;74,3;0;1;0;144;1;0;0;0;0;
09.10.2021;08:31:12;11,0;11,2;0;37,6;38,5;0,0;19,0;100;0;0,0;32;74,3;74,3;65,0;0;8208;63,5;8,0;35,0;0;97,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;74,3;0;1;0;144;1;0;0;0;0;
09.10.2021;08:32:12;11,0;11,2;0;37,5;38,5;0,0;19,0;100;0;0,0;32;74,2;74,2;65,0;0;8208;63,3;8,0;35,0;0;96,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,5;74,3;0;1;0;144;1;0;0;0;0;
09.10.2021;08:33:12;11,0;11,2;0;37,5;38,5;0,0;19,0;100;0;0,0;32;74,2;74,2;65,0;0;8208;63,1;8,0;35,0;0;95,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,5;74,2;0;1;0;144;1;0;0;0;0;
09.10.2021;08:34:12;11,0;11,1;0;37,5;38,5;0,0;19,0;100;1;0,0;32;74,2;74,2;65,0;0;8208;62,9;8,0;35,0;0;94,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,5;74,2;0;1;0;144;1;0;0;0;0;
09.10.2021;08:35:12;11,0;11,1;0;37,4;38,5;0,0;19,0;100;1;0,0;32;74,2;74,2;65,0;0;8208;62,7;8,0;35,0;0;93,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;74,2;0;1;0;144;1;0;0;0;0;
09.10.2021;08:36:12;11,0;11,1;0;37,5;38,5;0,0;19,0;100;1;0,0;32;74,1;74,1;65,0;0;8208;62,6;8,0;35,0;0;92,6;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,5;74,1;0;1;0;144;1;0;0;0;0;
09.10.2021;08:37:12;11,0;11,1;0;37,5;38,5;0,0;19,0;100;0;0,0;32;74,1;74,1;65,0;0;8208;62,3;8,0;35,0;0;91,9;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,5;74,1;0;1;0;144;1;0;0;0;0;
09.10.2021;08:38:12;11,0;11,0;0;37,6;38,5;0,0;19,0;100;1;0,0;32;74,0;74,0;65,0;0;8208;62,1;8,0;35,0;0;91,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;74,0;0;1;0;144;1;0;0;0;0;
09.10.2021;08:39:12;11,0;11,0;0;37,6;38,5;0,0;19,0;100;0;0,0;32;74,0;74,0;65,0;0;8208;61,9;8,0;35,0;0;90,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;74,0;0;1;0;144;1;0;0;0;0;
09.10.2021;08:40:12;11,0;11,1;0;37,6;38,5;0,0;19,0;100;0;0,0;32;74,0;74,0;65,0;0;8208;61,7;8,0;35,0;0;89,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;74,0;0;1;0;144;1;0;0;0;0;
09.10.2021;08:41:12;11,0;11,0;0;37,6;38,5;0,0;19,0;100;0;0,0;32;74,0;74,0;65,0;0;8208;61,5;8,0;35,0;0;88,5;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,7;74,0;0;1;0;144;1;0;0;0;0;
09.10.2021;08:42:12;11,0;11,0;0;37,7;38,5;0,0;19,0;100;0;0,0;32;73,9;73,9;65,0;0;8208;61,3;8,0;35,0;0;87,5;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,7;73,9;0;1;0;144;1;0;0;0;0;
09.10.2021;08:43:12;11,1;11,1;0;37,7;38,3;0,0;19,0;100;0;0,0;32;73,9;73,9;65,0;0;8208;61,0;8,0;35,0;0;86,7;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,7;73,9;0;1;0;144;1;0;0;0;0;
09.10.2021;08:44:12;11,1;11,0;0;37,7;38,3;0,0;19,0;100;0;0,0;32;73,9;73,9;65,0;0;8208;60,9;8,0;35,0;0;86,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,7;73,9;0;1;0;144;1;0;0;0;0;
09.10.2021;08:45:12;11,1;11,0;0;37,6;38,3;0,0;19,0;100;0;0,0;32;73,8;73,8;65,0;0;8208;60,7;8,0;35,0;0;85,3;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;73,8;0;1;0;144;1;0;0;0;0;
09.10.2021;08:46:12;11,1;11,1;0;37,6;38,3;0,0;19,0;100;0;0,0;32;73,8;73,8;65,0;0;8208;60,5;8,0;35,0;0;84,5;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;73,8;0;1;0;144;1;0;0;0;0;
09.10.2021;08:47:12;11,1;11,0;0;37,6;38,3;0,0;19,0;100;0;0,0;32;73,7;73,7;65,0;0;8208;60,3;8,0;35,0;0;83,9;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,7;73,8;0;1;0;144;1;0;0;0;0;
09.10.2021;08:48:12;11,1;11,1;0;37,6;38,3;0,0;19,0;100;0;0,0;32;73,7;73,7;65,0;0;8208;60,1;8,0;35,0;0;83,1;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;73,7;0;1;0;144;1;0;0;0;0;
09.10.2021;08:49:12;11,1;11,1;0;37,6;38,3;0,0;19,0;100;0;0,0;32;73,7;73,7;65,0;0;8208;60,0;8,0;35,0;0;82,6;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;73,7;0;1;0;144;1;0;0;0;0;
09.10.2021;08:50:12;11,1;11,1;0;37,6;38,3;0,0;19,0;100;0;0,0;32;73,6;73,6;65,0;0;8208;59,8;8,0;35,0;0;82,0;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;73,6;0;1;0;144;1;0;0;0;0;
09.10.2021;08:51:12;11,1;11,1;0;37,5;38,3;0,0;19,0;100;0;0,0;32;73,6;73,6;65,0;0;8208;59,7;8,0;35,0;0;81,5;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,5;73,6;0;1;0;144;1;0;0;0;0;
09.10.2021;08:52:12;11,1;11,2;0;37,6;38,3;0,0;19,0;100;0;0,0;32;73,6;73,6;65,0;0;8208;59,5;8,0;35,0;0;80,8;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,6;73,6;0;1;0;144;1;0;0;0;0;
09.10.2021;08:53:12;11,1;11,2;0;37,5;38,3;0,0;19,0;100;0;0,0;32;73,5;73,5;65,0;0;8208;59,3;8,0;35,0;0;80,4;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,5;73,5;0;1;0;144;1;0;0;0;0;
09.10.2021;08:54:12;11,1;11,2;0;37,5;38,3;0,0;19,0;100;0;0,0;32;73,5;73,5;65,0;0;8208;59,1;8,0;35,0;0;79,6;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,5;73,5;0;1;0;144;1;0;0;0;0;
09.10.2021;08:55:12;11,1;11,2;0;37,5;38,3;0,0;19,0;100;0;0,0;32;73,4;73,4;65,0;0;8208;59,0;8,0;35,0;0;79,1;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,5;73,4;0;1;0;144;1;0;0;0;0;
09.10.2021;08:56:12;11,1;11,3;0;37,4;38,3;0,0;19,0;100;0;0,0;32;73,4;73,4;65,0;0;8208;58,8;8,0;35,0;0;78,5;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;73,4;0;1;0;144;1;0;0;0;0;
09.10.2021;08:57:12;11,1;11,3;0;37,4;38,3;0,0;19,0;100;0;0,0;32;73,3;73,3;65,0;0;8208;58,7;8,0;35,0;0;78,1;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;73,3;0;1;0;144;1;0;0;0;0;
09.10.2021;08:58:12;11,1;11,4;0;37,4;38,3;0,0;19,0;100;0;0,0;32;73,3;73,3;65,0;0;8208;58,5;8,0;35,0;0;77,4;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;73,3;0;1;0;144;1;0;0;0;0;
09.10.2021;08:59:12;11,1;11,4;0;37,3;38,3;0,0;19,0;100;0;0,0;32;73,3;73,3;65,0;0;8208;58,4;8,0;35,0;0;76,9;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,3;73,3;0;1;0;144;1;0;0;0;0;
09.10.2021;09:00:12;11,1;11,5;0;37,3;38,3;0,0;19,0;100;0;0,0;32;73,2;73,2;65,0;0;8208;58,3;8,0;35,0;0;76,2;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,3;73,2;0;1;0;144;1;0;0;0;0;
09.10.2021;09:01:12;11,1;11,6;0;37,4;38,3;0,0;19,0;100;1;0,0;32;73,1;73,1;65,0;0;8208;58,1;8,0;35,0;0;75,9;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;73,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:02:12;11,1;11,7;0;37,4;38,3;0,0;19,0;100;0;0,0;32;73,1;73,1;65,0;0;8208;58,0;8,0;35,0;0;75,2;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;73,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:03:12;11,1;11,8;0;37,4;38,3;0,0;19,0;100;0;0,0;32;73,1;73,1;65,0;0;8208;57,8;8,0;35,0;0;74,8;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;73,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:04:12;11,1;12,1;0;37,4;38,3;0,0;19,0;100;0;0,0;32;73,0;73,0;65,0;0;8208;57,7;8,0;35,0;0;74,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;73,0;0;1;0;144;1;0;0;0;0;
09.10.2021;09:05:12;11,2;12,2;0;37,4;38,2;0,0;19,0;100;0;0,0;32;72,9;72,9;65,0;0;8208;57,6;8,0;35,0;0;73,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;72,9;0;1;0;144;1;0;0;0;0;
09.10.2021;09:06:12;11,2;12,4;0;37,4;38,2;0,0;19,0;100;0;0,0;32;72,9;72,9;65,0;0;8208;57,4;8,0;35,0;0;73,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;72,9;0;1;0;144;1;0;0;0;0;
09.10.2021;09:07:12;11,2;12,5;0;37,4;38,2;0,0;19,0;100;0;0,0;32;72,9;72,9;65,0;0;8208;57,3;8,0;35,0;0;72,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;72,9;0;1;0;144;1;0;0;0;0;
09.10.2021;09:08:12;11,2;12,7;0;37,4;38,2;0,0;19,0;100;0;0,0;32;72,9;72,9;65,0;0;8208;57,2;8,0;35,0;0;72,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;72,9;0;1;0;144;1;0;0;0;0;
09.10.2021;09:09:12;11,2;12,8;0;37,3;38,2;0,0;19,0;100;0;0,0;32;72,7;72,7;65,0;0;8208;57,0;8,0;35,0;0;71,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,3;72,7;0;1;0;144;1;0;0;0;0;
09.10.2021;09:10:12;11,3;13,0;0;37,4;38,0;0,0;19,0;100;0;0,0;32;72,7;72,7;65,0;0;8208;56,9;8,0;35,0;0;71,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,4;72,7;0;1;0;144;1;0;0;0;0;
09.10.2021;09:11:12;11,3;13,0;0;37,3;38,0;0,0;19,0;100;0;0,0;32;72,6;72,6;65,0;0;8208;56,8;8,0;35,0;0;70,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,3;72,6;0;1;0;144;1;0;0;0;0;
09.10.2021;09:12:12;11,3;13,2;0;37,3;38,0;0,0;19,0;100;0;0,0;32;72,6;72,6;65,0;0;8208;56,7;8,0;35,0;0;70,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,3;72,6;0;1;0;144;1;0;0;0;0;
09.10.2021;09:13:12;11,4;13,3;0;37,2;37,9;0,0;19,0;100;0;0,0;32;72,5;72,5;65,0;0;8208;56,6;8,0;35,0;0;70,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,2;72,5;0;1;0;144;1;0;0;0;0;
09.10.2021;09:14:12;11,4;13,4;0;37,3;37,9;0,0;19,0;100;0;0,0;32;72,5;72,5;65,0;0;8208;56,5;8,0;35,0;0;69,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,3;72,5;0;1;0;144;1;0;0;0;0;
09.10.2021;09:15:12;11,4;13,5;0;37,2;37,9;0,0;19,0;100;0;0,0;32;72,4;72,4;65,0;0;8208;56,3;8,0;35,0;0;69,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,2;72,4;0;1;0;144;1;0;0;0;0;
09.10.2021;09:16:12;11,5;13,6;0;37,3;37,7;0,0;19,0;100;0;0,0;32;72,4;72,4;65,0;0;8208;56,2;8,0;35,0;0;69,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,3;72,4;0;1;0;144;1;0;0;0;0;
09.10.2021;09:17:12;11,5;13,6;0;37,2;37,7;0,0;19,0;100;0;0,0;32;72,3;72,3;65,0;0;8208;56,1;8,0;35,0;0;68,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,2;72,3;0;1;0;144;1;0;0;0;0;
09.10.2021;09:18:12;11,6;13,6;0;37,2;37,6;0,0;19,0;100;0;0,0;32;72,3;72,3;65,0;0;8208;56,0;8,0;35,0;0;68,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,2;72,3;0;1;0;144;1;0;0;0;0;
09.10.2021;09:19:12;11,6;13,5;0;37,1;37,6;0,0;19,0;100;0;0,0;32;72,2;72,2;65,0;0;8208;55,8;8,0;35,0;0;67,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,1;72,2;0;1;0;144;1;0;0;0;0;
09.10.2021;09:20:12;11,6;13,3;0;37,1;37,6;0,0;19,0;100;0;0,0;32;72,1;72,1;65,0;0;8208;55,7;8,0;35,0;0;67,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,1;72,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:21:12;11,7;13,1;0;37,1;37,4;0,0;19,0;100;0;0,0;32;72,1;72,1;65,0;0;8208;55,6;8,0;35,0;0;67,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,1;72,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:22:12;11,7;13,0;0;37,1;37,4;0,0;19,0;100;0;0,0;32;72,0;72,0;65,0;0;8208;55,5;8,0;35,0;0;66,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,1;72,0;0;1;0;144;1;0;0;0;0;
09.10.2021;09:23:12;11,7;13,0;0;37,1;37,4;0,0;19,0;100;0;0,0;32;72,0;72,0;65,0;0;8208;55,4;8,0;35,0;0;66,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,1;72,0;0;1;0;144;1;0;0;0;0;
09.10.2021;09:24:12;11,8;13,1;0;37,1;37,3;0,0;19,0;100;0;0,0;32;72,0;72,0;65,0;0;8208;55,3;8,0;35,0;0;66,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,1;72,0;0;1;0;144;1;0;0;0;0;
09.10.2021;09:25:12;11,8;13,2;0;37,0;37,3;0,0;19,0;100;0;0,0;32;71,9;71,9;65,0;0;8208;55,2;8,0;35,0;0;65,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,0;71,9;0;1;0;144;1;0;0;0;0;
09.10.2021;09:26:12;11,8;13,4;0;37,0;37,3;0,0;19,0;100;0;0,0;32;71,8;71,8;65,0;0;8208;55,1;8,0;35,0;0;65,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,0;71,8;0;1;0;144;1;0;0;0;0;
09.10.2021;09:27:12;11,9;13,6;0;37,0;37,1;0,0;19,0;100;0;0,0;32;71,8;71,8;65,0;0;8208;55,0;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;37,0;71,8;0;1;0;144;1;0;0;0;0;
09.10.2021;09:28:12;11,9;13,7;0;36,9;37,1;0,0;19,0;100;0;0,0;32;71,7;71,7;65,0;0;8208;54,9;8,0;35,0;0;64,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,9;71,7;0;1;0;144;1;0;0;0;0;
09.10.2021;09:29:12;12,0;13,9;0;36,8;37,0;0,0;19,0;100;0;0,0;32;71,6;71,6;65,0;0;8208;54,8;8,0;35,0;0;64,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,8;71,6;0;1;0;144;1;0;0;0;0;
09.10.2021;09:30:12;12,0;14,1;0;36,8;37,0;0,0;19,0;100;0;0,0;32;71,5;71,5;65,0;0;8208;54,6;8,0;35,0;0;63,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,8;71,5;0;1;0;144;1;0;0;0;0;
09.10.2021;09:31:12;12,0;14,2;0;36,9;37,0;0,0;19,0;100;0;0,0;32;71,5;71,5;65,0;0;8208;54,6;8,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,9;71,5;0;1;0;144;1;0;0;0;0;
09.10.2021;09:32:12;12,1;14,3;0;36,8;36,8;0,0;19,0;100;0;0,0;32;71,4;71,4;65,0;0;8208;54,4;8,0;35,0;0;63,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,8;71,4;0;1;0;144;1;0;0;0;0;
09.10.2021;09:33:12;12,2;14,5;0;36,9;36,7;0,0;19,0;100;0;0,0;32;71,4;71,4;65,0;0;8208;54,3;8,0;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,9;71,4;0;1;0;144;1;0;0;0;0;
09.10.2021;09:34:12;12,2;14,6;0;36,8;36,7;0,0;19,0;100;0;0,0;32;71,3;71,3;65,0;0;8208;54,2;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,8;71,3;0;1;0;144;1;0;0;0;0;
09.10.2021;09:35:12;12,3;14,7;0;36,7;36,5;0,0;19,0;100;0;0,0;32;71,3;71,3;65,0;0;8208;54,1;8,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,7;71,3;0;1;0;144;1;0;0;0;0;
09.10.2021;09:36:12;12,3;14,8;0;36,7;36,5;0,0;19,0;100;0;0,0;32;71,2;71,2;65,0;0;8208;54,0;8,0;35,0;0;62,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,7;71,2;0;1;0;144;1;0;0;0;0;
09.10.2021;09:37:12;12,4;14,8;0;36,7;36,4;0,0;19,0;100;0;0,0;32;71,1;71,1;65,0;0;8208;53,9;8,0;35,0;0;61,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,7;71,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:38:12;12,5;14,9;0;36,7;36,2;0,0;19,0;100;0;0,0;32;71,1;71,1;65,0;0;8208;53,8;8,0;35,0;0;61,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,7;71,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:39:12;12,5;14,9;0;36,7;36,2;0,0;19,0;100;0;0,0;32;71,1;71,1;65,0;0;8208;53,7;8,0;35,0;0;61,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,7;71,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:40:12;12,6;15,0;0;36,6;36,1;0,0;19,0;100;0;0,0;32;71,0;71,0;65,0;0;8208;53,6;8,0;35,0;0;61,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,6;71,0;0;1;0;144;1;0;0;0;0;
09.10.2021;09:41:12;12,6;15,0;0;36,6;36,1;0,0;19,0;100;0;0,0;32;70,9;70,9;65,0;0;8208;53,5;8,0;35,0;0;60,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,6;70,9;0;1;0;144;1;0;0;0;0;
09.10.2021;09:42:12;12,7;15,0;0;36,6;35,9;0,0;19,0;100;0;0,0;32;70,8;70,8;65,0;0;8208;53,4;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,6;70,8;0;1;0;144;1;0;0;0;0;
09.10.2021;09:43:12;12,8;15,1;0;36,5;35,8;0,0;19,0;100;0;0,0;32;70,8;70,8;65,0;0;8208;53,3;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,5;70,8;0;1;0;144;1;0;0;0;0;
09.10.2021;09:44:12;12,8;15,1;0;36,5;35,8;0,0;19,0;100;0;0,0;32;70,7;70,7;65,0;0;8208;53,2;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,5;70,7;0;1;0;144;1;0;0;0;0;
09.10.2021;09:45:12;12,9;15,2;0;36,5;35,6;0,0;19,0;100;0;0,0;32;70,7;70,7;65,0;0;8208;53,0;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,5;70,7;0;1;0;144;1;0;0;0;0;
09.10.2021;09:46:12;13,0;15,2;0;36,5;35,5;0,0;19,0;100;0;0,0;32;70,6;70,6;65,0;0;8208;52,9;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,5;70,6;0;1;0;144;1;0;0;0;0;
09.10.2021;09:47:12;13,1;15,2;0;36,4;35,3;0,0;19,0;100;-1;0,0;32;70,5;70,5;65,0;0;8208;52,8;8,0;35,0;0;59,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,4;70,5;0;1;0;144;1;0;0;0;0;
09.10.2021;09:48:12;13,1;15,3;0;36,1;35,3;0,0;19,0;100;-1;0,0;32;70,4;70,4;65,0;0;8208;52,7;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,1;70,4;0;1;0;144;1;0;0;0;0;
09.10.2021;09:49:12;13,2;15,5;0;36,1;35,2;0,0;19,0;100;0;0,0;32;70,4;70,4;65,0;0;8208;52,6;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;36,1;70,4;0;1;0;144;1;0;0;0;0;
09.10.2021;09:50:12;13,3;15,6;0;35,8;35,0;0,0;19,0;100;-1;0,0;32;70,4;70,4;65,0;0;8208;52,5;8,0;35,0;0;58,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;35,8;70,4;0;1;0;144;1;0;0;0;0;
09.10.2021;09:51:12;13,3;15,7;0;35,7;35,0;0,0;19,0;100;0;0,0;32;70,3;70,3;65,0;0;8208;52,5;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;35,7;70,2;0;1;0;144;1;0;0;0;0;
09.10.2021;09:52:12;13,4;15,7;0;35,6;34,9;0,0;19,0;100;0;0,0;32;70,3;70,3;65,0;0;8208;52,4;8,0;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;35,6;70,3;0;1;0;144;1;0;0;0;0;
09.10.2021;09:53:12;13,5;15,7;0;35,5;34,7;0,0;19,0;100;0;0,0;32;70,1;70,1;65,0;0;8208;52,4;8,0;35,0;0;57,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;35,5;70,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:54:12;13,6;15,7;0;35,5;34,6;0,0;19,0;100;0;0,0;32;70,1;70,1;65,0;0;8208;52,3;8,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;35,4;70,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:55:12;13,6;15,7;0;35,3;34,6;0,0;19,0;100;0;0,0;32;69,4;69,4;65,0;0;8208;52,3;8,0;35,0;0;56,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;35,3;69,4;0;1;0;144;1;0;0;0;0;
09.10.2021;09:56:12;13,7;15,7;0;35,2;34,4;0,0;19,0;100;0;0,0;32;69,1;69,1;65,0;0;8208;52,1;8,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;35,2;69,1;0;1;0;144;1;0;0;0;0;
09.10.2021;09:57:12;13,8;15,8;0;35,1;34,3;0,0;19,0;100;0;0,0;32;68,9;68,9;65,0;0;8208;52,0;8,0;35,0;0;56,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;35,1;68,9;0;1;0;144;1;0;0;0;0;
09.10.2021;09:58:12;13,9;15,8;0;35,0;34,1;0,0;19,0;100;-1;0,0;32;68,8;68,8;65,0;0;8208;51,9;8,0;35,0;0;56,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;35,0;68,8;0;1;0;144;1;0;0;0;0;
09.10.2021;09:59:12;13,9;15,8;0;34,8;34,1;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;51,8;8,0;35,0;0;55,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,8;68,6;0;1;0;144;1;0;0;0;0;
09.10.2021;10:00:12;14,0;15,9;0;34,7;34,0;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;51,7;8,0;35,0;0;55,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,7;68,6;0;1;0;144;1;0;0;0;0;
09.10.2021;10:01:12;14,1;16,0;0;34,7;33,8;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;51,7;8,0;35,0;0;55,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,7;68,6;0;1;0;144;1;0;0;0;0;
09.10.2021;10:02:12;14,2;15,8;0;34,5;33,7;0,0;19,0;100;0;0,0;32;68,3;68,3;65,0;0;8208;51,6;8,0;35,0;0;55,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,5;68,3;0;1;0;144;1;0;0;0;0;
09.10.2021;10:03:12;14,2;15,7;0;34,5;33,7;0,0;19,0;100;0;0,0;32;68,1;68,1;65,0;0;8208;51,6;8,0;35,0;0;54,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,5;68,1;0;1;0;144;1;0;0;0;0;
09.10.2021;10:04:12;14,3;15,5;0;34,3;33,5;0,0;19,0;100;0;0,0;32;67,8;67,8;65,0;0;8208;51,5;8,0;35,0;0;54,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,3;67,8;0;1;0;144;1;0;0;0;0;
09.10.2021;10:05:12;14,4;15,5;0;34,3;33,4;0,0;19,0;100;0;0,0;32;67,8;67,8;65,0;0;8208;51,4;8,0;35,0;0;54,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,3;67,8;0;1;0;144;1;0;0;0;0;
09.10.2021;10:06:12;14,4;15,6;0;34,2;33,4;0,0;19,0;100;0;0,0;32;67,7;67,7;65,0;0;8208;51,4;8,0;35,0;0;54,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,2;67,7;0;1;0;144;1;0;0;0;0;
09.10.2021;10:07:12;14,5;15,5;0;34,1;33,2;0,0;19,0;100;0;0,0;32;67,6;67,6;65,0;0;8208;51,3;8,0;35,0;0;54,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,1;67,6;0;1;0;144;1;0;0;0;0;
09.10.2021;10:08:12;14,5;15,5;0;34,0;33,2;0,0;19,0;100;0;0,0;32;67,5;67,5;65,0;0;8208;51,3;8,0;35,0;0;53,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,0;67,5;0;1;0;144;1;0;0;0;0;
09.10.2021;10:09:12;14,6;15,5;0;34,0;33,1;0,0;19,0;100;0;0,0;32;67,5;67,5;65,0;0;8208;51,2;8,0;35,0;0;53,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;34,0;67,5;0;1;0;144;1;0;0;0;0;
09.10.2021;10:10:12;14,6;15,4;0;33,9;33,1;0,0;19,0;100;0;0,0;32;67,4;67,4;65,0;0;8208;51,1;8,0;35,0;0;53,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,9;67,4;0;1;0;144;1;0;0;0;0;
09.10.2021;10:11:12;14,6;15,3;0;33,8;33,1;0,0;19,0;100;0;0,0;32;67,3;67,3;65,0;0;8208;51,1;8,0;35,0;0;53,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,8;67,3;0;1;0;144;1;0;0;0;0;
09.10.2021;10:12:12;14,7;15,2;0;33,7;32,9;0,0;19,0;100;0;0,0;32;67,3;67,3;65,0;0;8208;51,0;8,0;35,0;0;53,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;67,3;0;1;0;144;1;0;0;0;0;
09.10.2021;10:13:12;14,7;15,1;0;33,6;32,9;0,0;19,0;100;0;0,0;32;67,2;67,2;65,0;0;8208;51,0;8,0;35,0;0;52,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;67,2;0;1;0;144;1;0;0;0;0;
09.10.2021;10:14:12;14,7;15,0;0;33,6;32,9;0,0;19,0;100;0;0,0;32;67,1;67,1;65,0;0;8208;50,9;8,0;35,0;0;52,6;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;67,1;0;1;0;144;1;0;0;0;0;
09.10.2021;10:15:12;14,8;14,9;0;33,5;32,8;0,0;19,0;100;0;0,0;32;67,1;67,1;65,0;0;8208;50,8;8,0;35,0;0;52,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,5;67,1;0;1;0;144;1;0;0;0;0;
09.10.2021;10:16:12;14,8;14,9;0;33,5;32,8;0,0;19,0;100;0;0,0;32;67,0;67,0;65,0;0;8208;50,8;8,0;35,0;0;52,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,5;67,0;0;1;0;144;1;0;0;0;0;
09.10.2021;10:17:12;14,8;14,8;0;33,4;32,8;0,0;19,0;100;0;0,0;32;66,9;66,9;65,0;0;8208;50,7;8,0;35,0;0;52,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,4;66,9;0;1;0;144;1;0;0;0;0;
09.10.2021;10:18:12;14,8;14,8;0;33,3;32,8;0,0;19,0;100;0;0,0;32;66,8;66,8;65,0;0;8208;50,6;8,0;35,0;0;52,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,3;66,8;0;1;0;144;1;0;0;0;0;
09.10.2021;10:19:12;14,9;14,8;0;33,3;32,6;0,0;19,0;100;0;0,0;32;66,8;66,8;65,0;0;8208;50,6;8,0;35,0;0;51,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,3;66,8;0;1;0;144;1;0;0;0;0;
09.10.2021;10:20:12;14,9;14,7;0;33,2;32,6;0,0;19,0;100;0;0,0;32;66,7;66,7;65,0;0;8208;50,5;8,0;35,0;0;51,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,2;66,7;0;1;0;144;1;0;0;0;0;
09.10.2021;10:21:12;14,9;14,7;0;33,1;32,6;0,0;19,0;100;0;0,0;32;66,6;66,6;65,0;0;8208;50,4;8,0;35,0;0;51,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,1;66,6;0;1;0;144;1;0;0;0;0;
09.10.2021;10:22:12;14,9;14,7;0;33,1;32,6;0,0;19,0;100;0;0,0;32;66,6;66,6;65,0;0;8208;50,3;8,0;35,0;0;51,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,1;66,6;0;1;0;144;1;0;0;0;0;
09.10.2021;10:23:12;15,0;14,7;0;33,0;32,5;0,0;19,0;100;0;0,0;32;66,5;66,5;65,0;0;8208;50,3;8,0;35,0;0;51,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,0;66,5;0;1;0;144;1;0;0;0;0;
09.10.2021;10:24:12;15,0;14,7;0;33,0;32,5;0,0;19,0;100;0;0,0;32;66,5;66,5;65,0;0;8208;50,2;8,0;35,0;0;51,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,0;66,5;0;1;0;144;1;0;0;0;0;
09.10.2021;10:25:12;15,0;14,7;0;32,9;32,5;0,0;19,0;100;0;0,0;32;66,4;66,4;65,0;0;8208;50,1;8,0;35,0;0;50,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,9;66,4;0;1;0;144;1;0;0;0;0;
09.10.2021;10:26:12;15,0;14,7;0;32,9;32,5;0,0;19,0;100;0;0,0;32;66,3;66,3;65,0;0;8208;50,1;8,0;35,0;0;50,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,9;66,3;0;1;0;144;1;0;0;0;0;
09.10.2021;10:27:12;15,1;14,7;0;32,8;32,4;0,0;19,0;100;0;0,0;32;66,2;66,2;65,0;0;8208;50,0;8,0;35,0;0;50,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,8;66,2;0;1;0;144;1;0;0;0;0;
09.10.2021;10:28:12;15,1;14,8;0;32,8;32,4;0,0;19,0;100;0;0,0;32;66,2;66,2;65,0;0;8208;49,9;8,0;35,0;0;50,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,8;66,2;0;1;0;144;1;0;0;0;0;
09.10.2021;10:29:12;15,1;14,8;0;32,8;32,4;0,0;19,0;100;0;0,0;32;66,1;66,1;65,0;0;8208;49,9;8,0;35,0;0;50,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,8;66,1;0;1;0;144;1;0;0;0;0;
09.10.2021;10:30:12;15,1;14,9;0;32,7;32,4;0,0;19,0;100;0;0,0;32;66,1;66,1;65,0;0;8208;49,8;8,0;35,0;0;50,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,7;66,1;0;1;0;144;1;0;0;0;0;
09.10.2021;10:31:12;15,1;14,8;0;32,6;32,4;0,0;19,0;100;0;0,0;32;65,9;65,9;65,0;0;8208;49,7;8,0;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,6;65,9;0;1;0;144;1;0;0;0;0;
09.10.2021;10:32:12;15,1;14,9;0;32,6;32,4;0,0;19,0;100;0;0,0;32;66,0;66,0;65,0;0;8208;49,6;8,0;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,6;66,0;0;1;0;144;1;0;0;0;0;
09.10.2021;10:33:12;15,1;15,0;0;32,5;32,4;0,0;19,0;100;0;0,0;32;65,9;65,9;65,0;0;8208;49,6;8,0;35,0;0;49,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,5;65,9;0;1;0;144;1;0;0;0;0;
09.10.2021;10:34:12;15,1;15,0;0;32,4;32,4;0,0;19,0;100;0;0,0;32;65,8;65,8;65,0;0;8208;49,5;8,0;35,0;0;49,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,4;65,8;0;1;0;144;1;0;0;0;0;
09.10.2021;10:35:12;15,1;15,1;0;32,5;32,4;0,0;19,0;100;0;0,0;32;65,8;65,8;65,0;0;8208;49,4;8,0;35,0;0;49,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,5;65,8;0;1;0;144;1;0;0;0;0;
09.10.2021;10:36:12;15,2;15,2;0;32,4;32,2;0,0;19,0;100;0;0,0;32;65,8;65,8;65,0;0;8208;49,4;8,0;35,0;0;49,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,4;65,8;0;1;0;144;1;0;0;0;0;
09.10.2021;10:37:12;15,2;15,1;0;32,3;32,2;0,0;19,0;100;0;0,0;32;65,7;65,7;65,0;0;8208;49,3;8,0;35,0;0;49,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;65,7;0;1;0;144;1;0;0;0;0;
09.10.2021;10:38:12;15,2;15,2;0;32,3;32,2;0,0;19,0;100;0;0,0;32;65,7;65,7;65,0;0;8208;49,2;8,0;35,0;0;49,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;65,7;0;1;0;144;1;0;0;0;0;
09.10.2021;10:39:12;15,2;15,3;0;32,3;32,2;0,0;19,0;100;0;0,0;32;65,6;65,6;65,0;0;8208;49,1;8,0;35,0;0;49,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;65,7;0;1;0;144;1;0;0;0;0;
09.10.2021;10:40:12;15,2;15,3;0;32,2;32,2;0,0;19,0;100;0;0,0;32;65,6;65,6;65,0;0;8208;49,0;8,0;35,0;0;48,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,2;65,6;0;1;0;144;1;0;0;0;0;
09.10.2021;10:41:12;15,2;15,4;0;32,2;32,2;0,0;19,0;100;0;0,0;32;65,5;65,5;65,0;0;8208;49,0;8,0;35,0;0;48,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,2;65,5;0;1;0;144;1;0;0;0;0;
09.10.2021;10:42:12;15,2;15,5;0;32,2;32,2;0,0;19,0;100;0;0,0;32;65,5;65,5;65,0;0;8208;48,9;8,0;35,0;0;48,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,2;65,5;0;1;0;144;1;0;0;0;0;
09.10.2021;10:43:12;15,2;15,4;0;32,1;32,2;0,0;19,0;100;0;0,0;32;65,4;65,4;65,0;0;8208;48,7;8,0;35,0;0;48,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,1;65,4;0;1;0;144;1;0;0;0;0;
09.10.2021;10:44:12;15,2;15,5;0;32,0;32,2;0,0;19,0;100;0;0,0;32;65,4;65,4;65,0;0;8208;48,7;8,0;35,0;0;48,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;65,4;0;1;0;144;1;0;0;0;0;
09.10.2021;10:45:12;15,2;15,4;0;32,0;32,2;0,0;19,0;100;0;0,0;32;65,2;65,2;65,0;0;8208;48,6;8,0;35,0;0;48,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;65,2;0;1;0;144;1;0;0;0;0;
09.10.2021;10:46:12;15,2;15,6;0;32,0;32,2;0,0;19,0;100;0;0,0;32;65,3;65,3;65,0;0;8208;48,6;8,0;35,0;0;48,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;65,3;0;1;0;144;1;0;0;0;0;
09.10.2021;10:47:12;15,2;15,5;0;31,9;32,2;0,0;19,0;100;0;0,0;32;64,8;64,8;70,0;0;16912;48,5;75,0;35,0;0;48,3;120,0;120,0;0,00;0,00;0;97;117,6;120,0;6000;0;2;0;0;1;0;1;1;0;0;0;0;0;31,9;64,8;1;1;0;144;0;0;0;0;0;
09.10.2021;10:48:12;15,2;15,6;0;31,9;32,2;0,0;19,0;100;0;0,0;32;64,2;64,2;70,0;0;16912;48,3;75,0;35,0;0;46,4;120,0;120,0;70,00;30,00;0;59;121,1;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,9;64,2;1;1;0;143;1;0;0;0;0;
09.10.2021;10:49:12;15,2;15,7;0;31,8;32,2;0,0;19,0;100;0;0,0;32;63,9;63,9;70,0;0;16912;48,2;75,0;35,0;0;44,6;120,0;120,0;70,00;30,00;0;59;121,1;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,8;63,9;1;1;0;143;1;0;0;0;0;
09.10.2021;10:50:12;15,2;15,7;0;31,8;32,2;0,0;19,0;100;0;0,0;32;63,7;63,7;70,0;0;16912;48,1;75,0;35,0;0;43,3;120,0;120,0;0,00;0,00;0;59;120,6;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,8;63,7;1;1;0;143;1;0;0;0;0;
09.10.2021;10:51:12;15,2;15,7;0;31,8;32,2;0,0;19,0;100;0;0,0;32;63,6;63,6;70,0;0;16912;47,9;75,0;35,0;0;42,4;120,0;120,0;0,00;0,00;0;59;122,1;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,8;63,6;1;1;0;143;1;0;0;0;0;
09.10.2021;10:52:12;15,2;15,8;0;31,7;32,2;0,0;19,0;100;0;0,0;32;63,5;63,5;70,0;0;16912;47,9;75,0;35,0;0;41,9;120,0;120,0;0,00;0,00;0;59;119,6;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,7;63,5;1;1;0;143;1;0;0;0;0;
09.10.2021;10:53:12;15,2;15,7;0;31,7;32,2;0,0;19,0;100;0;0,0;32;63,5;63,5;70,0;0;16912;47,8;75,0;35,0;0;41,8;120,0;120,0;0,00;0,00;0;60;119,7;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,7;63,5;1;1;0;143;1;0;0;0;0;
09.10.2021;10:54:12;15,2;15,8;0;31,6;32,2;0,0;19,0;100;0;0,0;32;63,2;63,2;70,0;0;16912;47,7;75,0;35,0;0;41,9;120,0;120,0;0,00;0,00;0;59;121,1;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,6;63,2;1;1;0;143;1;0;0;0;0;
09.10.2021;10:55:12;15,2;15,8;0;31,6;32,2;0,0;19,0;100;0;0,0;32;62,9;62,9;70,0;0;16912;47,6;75,0;35,0;0;47,8;120,0;120,0;0,00;0,00;0;60;121,2;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,6;62,9;1;1;0;143;1;0;0;0;0;
09.10.2021;10:56:12;15,2;15,8;0;31,6;32,2;0,0;19,0;100;0;0,0;32;62,4;62,4;70,0;0;16912;47,5;75,0;35,0;0;100,4;120,0;120,0;0,00;0,00;0;61;119,2;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,6;62,4;1;1;0;143;1;0;0;0;0;
09.10.2021;10:57:12;15,2;15,8;0;31,5;32,2;0,0;19,0;100;0;0,0;32;61,8;61,8;70,0;0;16912;47,5;75,0;35,0;0;167,8;120,0;120,0;0,00;0,00;0;61;120,8;120,0;6000;0;3;0;0;0;0;0;1;1;0;0;0;0;31,5;61,8;1;1;0;143;1;0;0;0;0;
09.10.2021;10:58:12;15,2;15,8;0;31,5;32,2;0,0;19,0;100;0;0,0;32;61,6;61,6;70,0;0;16912;47,6;75,0;35,0;0;235,2;120,0;120,0;0,00;0,00;0;61;119,8;120,0;6000;0;3;0;0;0;0;0;1;1;0;0;0;0;31,5;61,6;1;1;0;143;1;0;0;0;0;
09.10.2021;10:59:12;15,2;15,9;0;31,5;32,2;0,0;19,0;100;0;0,0;32;61,5;61,5;70,0;0;16912;47,9;75,0;35,0;0;267,7;120,0;120,0;0,00;0,00;0;61;120,6;120,0;6000;0;3;0;0;0;0;0;1;1;0;0;0;0;31,5;61,5;1;1;0;143;1;0;0;0;0;
09.10.2021;11:00:12;15,2;15,9;0;31,5;32,2;0,0;19,0;100;0;0,0;32;61,4;61,4;70,0;0;16912;48,3;75,0;35,0;34;267,7;268,2;850,0;58,50;80,00;0;57;120,6;110,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;31,5;61,4;1;1;0;143;1;0;0;0;0;
09.10.2021;11:01:12;15,2;16,0;0;31,5;32,2;0,0;19,0;100;0;0,0;32;61,4;61,4;70,0;0;16912;48,6;75,0;35,0;100;317,2;358,3;850,0;60,66;80,00;0;59;108,6;110,0;6000;0;4;1;0;0;0;0;1;1;0;0;0;0;31,5;61,4;1;1;0;142;1;0;0;0;0;
09.10.2021;11:02:12;15,2;16,0;0;31,5;32,2;0,0;19,0;100;0;0,0;32;61,3;61,3;70,0;0;16912;49,1;75,0;35,0;100;515,6;433,2;850,0;55,47;80,00;0;60;110,1;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,4;61,3;1;1;0;142;1;0;0;0;0;
09.10.2021;11:03:12;15,2;15,9;0;31,5;32,2;0,0;19,0;100;0;0,0;32;61,1;61,1;70,0;0;16912;50,0;75,0;35,0;100;609,4;496,7;850,0;52,48;80,00;0;60;110,7;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;31,5;61,1;1;1;0;141;1;0;0;0;0;
09.10.2021;11:04:12;15,2;16,0;0;31,6;32,2;0,0;19,0;100;0;0,0;32;60,9;60,9;70,0;0;16912;51,4;75,0;35,0;100;603,5;551,4;850,0;53,66;80,00;0;60;111,5;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,6;60,9;1;1;0;141;1;0;0;0;0;
09.10.2021;11:05:12;15,3;16,0;0;31,7;32,1;0,0;19,0;100;0;0,0;32;60,8;60,8;70,0;0;16912;52,8;75,0;35,0;100;626,3;597,3;850,0;54,00;80,00;0;60;110,0;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;31,7;60,8;1;1;0;141;1;0;0;0;0;
09.10.2021;11:06:12;15,3;16,0;0;31,7;32,1;0,0;19,0;100;0;0,0;32;60,9;60,9;70,0;0;16912;54,3;75,0;35,0;100;606,2;636,4;850,0;56,35;80,00;0;60;111,2;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,7;60,9;1;1;0;140;1;0;0;0;0;
09.10.2021;11:07:12;15,3;16,1;0;31,8;32,1;0,0;19,0;100;0;0,0;32;61,5;61,5;70,0;0;16912;55,4;75,0;35,0;100;604,1;668,9;850,0;58,49;80,00;0;61;109,8;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,8;61,5;1;1;0;140;1;0;0;0;0;
09.10.2021;11:08:12;15,3;16,1;0;31,8;32,1;0,0;19,0;100;0;0,0;32;62,2;62,2;70,0;0;16912;56,4;75,0;35,0;100;625,8;696,5;850,0;59,76;80,00;0;60;111,2;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;31,8;62,2;1;1;0;139;1;0;0;0;0;
09.10.2021;11:09:12;15,3;16,1;0;31,9;32,1;0,0;19,0;100;0;0,0;32;62,9;62,9;70,0;0;16912;57,5;75,0;35,0;100;627,3;720,3;850,0;62,01;80,00;0;61;110,2;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,9;62,9;1;1;0;139;1;0;0;0;0;
09.10.2021;11:10:12;15,3;16,2;0;32,0;32,1;0,0;19,0;100;0;0,0;32;63,7;63,7;70,0;0;16912;58,5;75,0;35,0;100;629,6;740,2;850,0;64,33;80,00;0;61;110,3;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,0;63,7;1;1;0;138;1;0;0;0;0;
09.10.2021;11:11:12;15,3;16,2;0;32,1;32,1;0,0;19,0;100;0;0,0;32;64,5;64,5;70,0;0;16912;59,6;75,0;35,0;100;641,7;757,2;850,0;66,32;80,00;0;61;111,5;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,1;64,5;1;1;0;138;1;0;0;0;0;
09.10.2021;11:12:12;15,3;16,2;0;32,2;32,1;0,0;19,0;100;0;0,0;32;65,2;65,2;70,0;0;16912;60,7;75,0;35,0;100;664,8;771,3;850,0;67,66;80,00;0;61;111,9;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,2;65,2;1;1;0;138;1;0;0;0;0;
09.10.2021;11:13:12;15,3;16,2;0;32,2;32,1;0,0;19,0;100;0;0,0;32;66,1;66,1;70,0;0;16912;61,9;75,0;35,0;100;662,9;783,5;850,0;69,98;80,00;0;61;110,0;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,2;66,1;1;1;0;137;1;0;0;0;0;
09.10.2021;11:14:12;15,4;16,3;0;32,4;31,9;0,0;19,0;100;0;0,0;32;66,9;66,9;70,0;0;16912;63,1;75,0;35,0;94;667,2;793,5;845,0;68,05;80,00;0;60;109,3;106,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;66,9;1;1;0;137;1;0;0;0;0;
09.10.2021;11:15:12;15,4;16,3;0;32,5;31,9;0,0;19,0;100;0;0,0;32;67,8;67,8;70,0;0;16912;64,3;75,0;35,0;90;693,2;801,2;840,0;63,10;80,00;0;58;103,4;101,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,5;67,8;1;1;0;136;1;0;0;0;0;
09.10.2021;11:16:12;15,4;16,4;0;32,5;31,9;0,0;19,0;100;0;0,0;32;68,7;68,7;70,0;0;16912;65,5;75,0;35,0;90;698,9;807,6;840,0;64,83;80,00;0;58;102,0;101,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;32,5;68,7;1;1;0;136;1;0;0;0;0;
09.10.2021;11:17:12;15,4;16,4;0;32,6;31,9;0,0;19,0;100;0;0,0;32;69,6;69,6;70,0;0;16912;66,7;75,0;35,0;90;695,7;812,5;840,0;66,87;80,00;0;58;100,0;101,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;32,6;69,6;1;1;0;135;1;0;0;0;0;
09.10.2021;11:18:12;15,5;16,4;0;32,7;31,8;0,0;19,0;100;0;0,0;32;70,4;70,4;65,0;0;8208;67,9;40,0;35,0;34;667,8;799,5;660,0;12,99;80,00;0;37;68,2;64,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,7;70,4;1;1;0;135;1;0;0;0;0;
09.10.2021;11:19:12;15,5;16,5;0;32,8;31,8;0,0;19,0;100;-1;0,0;32;71,2;71,2;65,0;0;8208;68,8;40,0;35,0;30;578,2;775,8;630,0;10,40;80,00;0;34;64,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,8;71,2;1;1;0;135;1;0;0;0;0;
09.10.2021;11:20:12;15,5;16,5;0;32,6;31,8;0,0;19,0;100;0;0,0;32;71,7;71,7;65,0;0;8208;69,1;40,0;35,0;30;525,9;753,6;630,0;10,40;80,00;0;34;63,7;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,7;71,7;1;1;0;135;1;0;0;0;0;
09.10.2021;11:21:12;15,5;16,5;0;32,7;31,8;0,0;19,0;100;0;0,0;32;72,1;72,1;65,0;0;8208;69,3;40,0;35,0;30;485,3;734,5;630,0;10,40;80,00;0;33;62,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,7;72,1;1;1;0;135;1;0;0;0;0;
09.10.2021;11:22:12;15,6;16,6;0;32,6;31,6;0,0;19,0;100;-1;0,0;32;72,5;72,5;65,0;0;8208;69,5;40,0;35,0;30;456,5;718,6;630,0;10,40;80,00;0;33;63,7;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;32,6;72,5;1;1;0;135;1;0;0;0;0;
09.10.2021;11:23:12;15,6;16,7;0;32,4;31,6;0,0;19,0;100;-1;0,0;32;72,7;72,7;65,0;0;8208;69,8;40,0;35,0;30;438,9;704,7;630,0;10,40;80,00;0;33;64,1;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;72,7;1;1;0;134;1;0;0;0;0;
09.10.2021;11:24:12;15,6;16,7;0;32,4;31,6;0,0;19,0;100;0;0,0;32;72,8;72,8;65,0;0;8208;70,0;40,0;35,0;30;430,2;693,4;630,0;10,40;80,00;0;33;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;72,8;1;1;0;134;1;0;0;0;0;
09.10.2021;11:25:12;15,7;16,7;0;32,3;31,5;0,0;19,0;100;0;0,0;32;73,0;73,0;65,0;0;8208;70,4;40,0;35,0;30;433,3;683,7;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,3;73,0;1;1;0;134;1;0;0;0;0;
09.10.2021;11:26:12;15,7;16,7;0;32,2;31,5;0,0;19,0;100;0;0,0;32;73,1;73,1;65,0;0;8208;70,7;40,0;35,0;30;431,6;675,4;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,2;73,1;1;1;0;134;1;0;0;0;0;
09.10.2021;11:27:12;15,7;16,7;0;32,2;31,5;0,0;19,0;100;0;0,0;32;73,3;73,3;65,0;0;8208;71,0;40,0;35,0;30;445,0;668,4;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,2;73,3;1;1;0;134;1;0;0;0;0;
09.10.2021;11:28:12;15,8;16,8;0;32,2;31,3;0,0;19,0;100;0;0,0;32;73,6;73,6;65,0;0;8208;71,3;40,0;35,0;30;434,5;662,5;630,0;10,40;80,00;0;33;63,8;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,2;73,6;1;1;0;134;1;0;0;0;0;
09.10.2021;11:29:12;15,8;16,8;0;32,2;31,3;0,0;19,0;100;0;0,0;32;73,7;73,7;65,0;0;8208;71,6;40,0;35,0;30;426,7;657,5;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,2;73,7;1;1;0;134;1;0;0;0;0;
09.10.2021;11:30:12;15,8;16,9;0;32,1;31,3;0,0;19,0;100;0;0,0;32;74,0;74,0;65,0;0;8208;72,0;40,0;35,0;30;426,4;653,3;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;32,1;74,0;1;1;0;134;1;0;0;0;0;
09.10.2021;11:31:12;15,9;16,8;0;32,1;31,2;0,0;19,0;100;0;0,0;32;74,1;74,1;65,0;0;8208;72,2;40,0;35,0;30;428,5;649,7;630,0;10,40;80,00;0;33;63,1;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,1;74,1;1;1;0;133;1;0;0;0;0;
09.10.2021;11:32:12;15,9;16,8;0;32,1;31,2;0,0;19,0;100;0;0,0;32;74,3;74,3;65,0;0;8208;72,6;40,0;35,0;30;423,9;646,7;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,1;74,3;1;1;0;133;1;0;0;0;0;
09.10.2021;11:33:12;15,9;16,8;0;32,1;31,2;0,0;19,0;100;0;0,0;32;74,5;74,5;65,0;0;8208;72,9;8,0;35,0;0;437,1;8,0;8,0;40,00;80,00;0;33;63,2;63,0;6000;0;5;1;0;0;0;0;1;0;0;0;0;0;32,1;74,5;1;1;0;133;1;0;0;0;0;
09.10.2021;11:34:12;16,0;16,7;0;31,8;31,0;0,0;19,0;100;-1;0,0;32;74,7;74,7;65,0;0;8208;73,2;8,0;35,0;0;487,4;8,0;8,0;40,00;80,00;0;33;63,4;63,0;6000;0;5;1;0;0;0;0;1;0;0;0;0;0;31,8;74,7;0;1;0;133;1;0;0;0;0;
09.10.2021;11:35:12;16,0;16,7;0;31,7;31,0;0,0;19,0;100;-1;0,0;32;75,0;75,0;65,0;0;8208;73,5;8,0;35,0;0;540,4;8,0;8,0;0,00;0,00;0;33;63,6;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,7;75,0;0;1;0;133;1;0;0;0;0;
09.10.2021;11:36:12;16,0;16,6;0;31,6;31,0;0,0;19,0;100;0;0,0;32;75,4;75,4;65,0;0;8208;74,0;8,0;35,0;0;480,3;8,0;8,0;0,00;0,00;0;33;63,9;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,6;75,4;0;1;0;133;1;0;0;0;0;
09.10.2021;11:37:12;16,1;16,6;0;31,5;30,9;0,0;19,0;100;0;0,0;32;75,7;75,7;65,0;0;8208;74,4;8,0;35,0;0;410,1;8,0;8,0;0,00;0,00;0;32;64,0;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,5;75,7;0;1;0;133;1;0;0;0;0;
09.10.2021;11:38:12;16,1;16,6;0;31,4;30,9;0,0;19,0;100;0;0,0;32;75,8;75,8;65,0;0;8208;74,6;8,0;35,0;0;354,0;8,0;8,0;0,00;0,00;0;32;63,3;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,4;75,8;0;1;0;133;1;0;0;0;0;
09.10.2021;11:39:12;16,1;16,6;0;31,4;30,9;0,0;19,0;100;0;0,0;32;75,9;75,9;65,0;0;8208;74,7;8,0;35,0;0;310,4;8,0;8,0;0,00;0,00;0;32;63,3;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,4;75,9;0;1;0;133;1;0;0;0;0;
