Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
09.10.2021;11:40:12;16,1;16,6;0;31,3;30,9;0,0;19,0;100;0;0,0;32;75,9;75,9;65,0;0;8208;74,8;8,0;35,0;0;277,7;8,0;8,0;0,00;0,00;0;22;55,6;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,3;75,9;0;1;0;133;1;0;0;0;0;
09.10.2021;11:41:12;16,1;16,6;0;31,2;30,9;0,0;19,0;100;0;0,0;32;76,0;76,0;65,0;0;8208;74,9;8,0;35,0;0;253,5;8,0;8,0;0,00;0,00;0;18;53,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,2;75,9;0;1;0;133;1;0;0;0;0;
09.10.2021;11:42:12;16,2;16,6;0;31,2;30,7;0,0;19,0;100;0;0,0;32;76,0;76,0;65,0;0;8208;74,9;8,0;35,0;0;234,8;8,0;8,0;0,00;0,00;0;18;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,2;76,0;0;1;0;133;1;0;0;0;0;
09.10.2021;11:43:12;16,2;16,6;0;31,1;30,7;0,0;19,0;100;0;0,0;32;75,9;75,9;65,0;0;8208;75,0;8,0;35,0;0;219,3;8,0;8,0;0,00;0,00;0;18;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,1;75,9;0;1;0;133;1;0;0;0;0;
09.10.2021;11:44:12;16,2;16,6;0;31,1;30,7;0,0;19,0;100;0;0,0;32;75,9;75,9;65,0;0;8208;75,0;8,0;35,0;0;206,5;8,0;8,0;0,00;0,00;0;18;52,6;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,1;75,9;0;1;0;133;1;0;0;0;0;
09.10.2021;11:45:12;16,2;16,6;0;31,0;30,7;0,0;19,0;100;0;0,0;32;75,9;75,9;65,0;0;8208;75,0;8,0;35,0;0;195,6;8,0;8,0;0,00;0,00;0;18;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;31,0;75,9;0;1;0;133;1;0;0;0;0;
09.10.2021;11:46:12;16,2;16,6;0;30,6;8,0;0,0;8,0;0;-1;0,0;65552;75,9;75,9;65,0;0;8208;75,0;8,0;35,0;0;186,6;8,0;8,0;0,00;0,00;0;18;52,6;110,0;6000;0;5;0;0;0;0;0;0;0;0;1;0;0;30,6;75,9;0;1;0;133;1;0;0;0;0;
09.10.2021;11:47:12;16,3;16,6;0;30,3;8,0;0,0;8,0;0;-1;0,0;65552;75,9;75,9;65,0;0;8208;75,1;8,0;35,0;0;178,2;8,0;8,0;0,00;0,00;0;18;52,7;110,0;6000;0;5;0;0;0;0;0;0;0;0;1;0;0;30,3;75,9;0;1;0;133;1;0;0;0;0;
09.10.2021;11:48:12;16,3;16,6;0;30,2;8,0;0,0;8,0;0;-1;0,0;65552;75,9;75,9;65,0;0;8208;75,1;8,0;35,0;0;171,2;8,0;8,0;0,00;0,00;0;18;52,5;110,0;6000;0;5;0;0;0;0;0;0;0;0;1;0;0;30,2;75,9;0;1;0;133;1;0;0;0;0;
09.10.2021;11:49:12;16,3;16,6;0;30,2;8,0;0,0;8,0;0;-1;0,0;65552;76,0;76,0;65,0;0;8208;75,2;8,0;35,0;0;164,9;8,0;8,0;0,00;0,00;0;18;52,6;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,2;76,0;0;1;0;133;1;0;0;0;0;
09.10.2021;11:50:12;16,3;16,6;0;30,2;8,0;0,0;8,0;0;-1;0,0;65552;76,0;76,0;65,0;0;8208;75,2;8,0;35,0;0;158,8;8,0;8,0;0,00;0,00;0;18;52,6;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,2;76,0;0;1;0;133;1;0;0;0;0;
09.10.2021;11:51:12;16,3;16,6;0;30,4;8,0;0,0;8,0;0;-1;0,0;65552;76,0;76,0;65,0;0;8208;75,3;8,0;35,0;0;153,7;8,0;8,0;0,00;0,00;0;18;52,5;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,4;76,0;0;1;0;133;1;0;0;0;0;
09.10.2021;11:52:12;16,3;16,6;0;30,4;8,0;0,0;8,0;0;-1;0,0;65552;76,0;76,0;65,0;0;8208;75,3;8,0;35,0;0;148,8;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,4;76,0;0;1;0;133;1;0;0;0;0;
09.10.2021;11:53:12;16,3;16,7;0;30,5;8,0;0,0;8,0;0;-1;0,0;65552;75,9;75,9;65,0;0;8208;75,3;8,0;35,0;0;144,4;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,5;75,9;0;1;0;133;1;0;0;0;0;
09.10.2021;11:54:12;16,4;16,7;0;30,6;8,0;0,0;8,0;0;-1;0,0;65552;75,8;75,8;65,0;0;8208;75,4;8,0;35,0;0;140,8;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,6;75,8;0;1;0;133;1;0;0;0;0;
09.10.2021;11:55:12;16,4;16,7;0;30,8;8,0;0,0;8,0;0;-1;0,0;65552;75,8;75,8;65,0;0;8208;75,4;8,0;35,0;0;136,9;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,8;75,8;0;1;0;133;1;0;0;0;0;
09.10.2021;11:56:12;16,4;16,7;0;30,8;8,0;0,0;8,0;0;-1;0,0;65552;75,8;75,8;65,0;0;8208;75,4;8,0;35,0;0;133,5;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,8;75,8;0;1;0;133;1;0;0;0;0;
09.10.2021;11:57:12;16,4;16,8;0;30,9;8,0;0,0;8,0;0;-1;0,0;65552;75,7;75,7;65,0;0;8208;75,4;8,0;35,0;0;130,8;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,9;75,7;0;1;0;133;1;0;0;0;0;
09.10.2021;11:58:12;16,4;16,8;0;31,0;8,0;0,0;8,0;0;-1;0,0;65552;75,7;75,7;65,0;0;8208;75,4;8,0;35,0;0;127,6;8,0;8,0;0,00;0,00;0;18;52,2;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;31,0;75,7;0;1;0;133;1;0;0;0;0;
09.10.2021;11:59:12;16,4;16,8;0;31,1;8,0;0,0;8,0;0;-1;0,0;65552;75,7;75,7;65,0;0;8208;75,4;8,0;35,0;0;125,1;8,0;8,0;0,00;0,00;0;18;52,3;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;31,1;75,7;0;1;0;133;1;0;0;0;0;
09.10.2021;12:00:12;16,5;16,8;0;31,1;8,0;0,0;8,0;0;-1;0,0;65552;75,6;75,6;65,0;0;8208;75,4;8,0;35,0;0;122,2;8,0;8,0;0,00;0,00;0;18;52,3;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;31,1;75,6;0;1;0;133;1;0;0;0;0;
09.10.2021;12:01:12;16,5;16,8;0;31,3;8,0;0,0;8,0;0;-1;0,0;65552;75,6;75,6;65,0;0;8208;75,4;8,0;35,0;0;119,8;8,0;8,0;0,00;0,00;0;18;52,2;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;31,3;75,6;0;1;0;133;1;0;0;0;0;
09.10.2021;12:02:12;16,5;16,9;0;31,3;8,0;0,0;8,0;0;-1;0,0;65552;75,6;75,6;65,0;0;8208;75,4;8,0;35,0;0;117,5;8,0;8,0;0,00;0,00;0;18;52,2;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;31,3;75,6;0;1;0;133;1;0;0;0;0;
09.10.2021;12:03:12;16,5;17,0;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,6;75,6;65,0;0;8208;75,3;8,0;35,0;0;115,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,6;0;1;0;133;1;0;0;0;0;
09.10.2021;12:04:12;16,5;17,0;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,5;75,5;65,0;0;8208;75,3;8,0;35,0;0;114,8;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,5;0;1;0;133;1;0;0;0;0;
09.10.2021;12:05:12;16,5;17,1;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,5;75,5;65,0;0;8208;75,3;8,0;35,0;0;114,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,5;0;1;0;133;1;0;0;0;0;
09.10.2021;12:06:12;16,5;17,1;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,5;75,5;65,0;0;8208;75,3;8,0;35,0;0;113,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,5;0;1;0;133;1;0;0;0;0;
09.10.2021;12:07:12;16,6;17,2;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,5;75,5;65,0;0;8208;75,2;8,0;35,0;0;112,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,5;0;1;0;133;1;0;0;0;0;
09.10.2021;12:08:12;16,6;17,2;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,4;75,4;65,0;0;8208;75,2;8,0;35,0;0;111,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:09:12;16,6;17,2;0;31,4;8,0;0,0;8,0;0;0;0,0;65552;75,4;75,4;65,0;0;8208;75,2;8,0;35,0;0;110,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,4;75,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:10:12;16,6;17,3;0;31,4;8,0;0,0;8,0;0;0;0,0;65552;75,4;75,4;65,0;0;8208;75,2;8,0;35,0;0;109,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,4;75,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:11:12;16,6;17,3;0;31,4;8,0;0,0;8,0;0;0;0,0;65552;75,4;75,4;65,0;0;8208;75,1;8,0;35,0;0;108,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,4;75,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:12:12;16,7;17,4;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,3;75,3;65,0;0;8208;75,1;8,0;35,0;0;107,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,3;0;1;0;133;1;0;0;0;0;
09.10.2021;12:13:12;16,7;17,4;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,3;75,3;65,0;0;8208;75,0;8,0;35,0;0;106,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,3;0;1;0;133;1;0;0;0;0;
09.10.2021;12:14:12;16,7;17,5;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,3;75,3;65,0;0;8208;75,0;8,0;35,0;0;105,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,3;0;1;0;133;1;0;0;0;0;
09.10.2021;12:15:12;16,7;17,5;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,3;75,3;65,0;0;8208;74,9;8,0;35,0;0;104,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,3;0;1;0;133;1;0;0;0;0;
09.10.2021;12:16:12;16,7;17,5;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,2;75,2;65,0;0;8208;74,9;8,0;35,0;0;103,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,2;0;1;0;133;1;0;0;0;0;
09.10.2021;12:17:12;16,8;17,6;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,3;75,3;65,0;0;8208;74,9;8,0;35,0;0;102,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,3;0;1;0;133;1;0;0;0;0;
09.10.2021;12:18:12;16,8;17,7;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,3;75,3;65,0;0;8208;74,9;8,0;35,0;0;101,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,3;0;1;0;133;1;0;0;0;0;
09.10.2021;12:19:12;16,8;17,7;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,2;75,2;65,0;0;8208;74,8;8,0;35,0;0;100,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,2;0;1;0;133;1;0;0;0;0;
09.10.2021;12:20:12;16,8;17,8;0;31,4;8,0;0,0;8,0;0;0;0,0;65552;75,2;75,2;65,0;0;8208;74,8;8,0;35,0;0;99,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,4;75,2;0;1;0;133;1;0;0;0;0;
09.10.2021;12:21:12;16,8;17,8;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,2;75,2;65,0;0;8208;74,7;8,0;35,0;0;98,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,2;0;1;0;133;1;0;0;0;0;
09.10.2021;12:22:12;16,9;17,8;0;31,2;8,0;0,0;8,0;0;0;0,0;65552;75,1;75,1;65,0;0;8208;74,7;8,0;35,0;0;97,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,2;75,1;0;1;0;133;1;0;0;0;0;
09.10.2021;12:23:12;16,9;17,9;0;31,3;8,0;0,0;8,0;0;0;0,0;65552;75,1;75,1;65,0;0;8208;74,6;8,0;35,0;0;97,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,3;75,1;0;1;0;133;1;0;0;0;0;
09.10.2021;12:24:12;16,9;18,0;0;31,2;8,0;0,0;8,0;0;0;0,0;65552;75,1;75,1;65,0;0;8208;74,6;8,0;35,0;0;96,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,2;75,1;0;1;0;133;1;0;0;0;0;
09.10.2021;12:25:12;16,9;18,0;0;31,2;8,0;0,0;8,0;0;0;0,0;65552;75,1;75,1;65,0;0;8208;74,5;8,0;35,0;0;95,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,2;75,1;0;1;0;133;1;0;0;0;0;
09.10.2021;12:26:12;16,9;18,0;0;31,1;8,0;0,0;8,0;0;0;0,0;65552;75,1;75,1;65,0;0;8208;74,5;8,0;35,0;0;94,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,1;75,1;0;1;0;133;1;0;0;0;0;
09.10.2021;12:27:12;17,0;18,1;0;31,2;8,0;0,0;8,0;0;0;0,0;65552;75,1;75,1;65,0;0;8208;74,5;8,0;35,0;0;94,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,2;75,1;0;1;0;133;1;0;0;0;0;
09.10.2021;12:28:12;17,0;18,0;0;31,1;8,0;0,0;8,0;0;0;0,0;65552;75,0;75,0;65,0;0;8208;74,4;8,0;35,0;0;93,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,1;75,0;0;1;0;133;1;0;0;0;0;
09.10.2021;12:29:12;17,0;18,1;0;31,0;8,0;0,0;8,0;0;0;0,0;65552;75,0;75,0;65,0;0;8208;74,4;8,0;35,0;0;92,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,0;75,0;0;1;0;133;1;0;0;0;0;
09.10.2021;12:30:12;17,0;18,1;0;31,1;8,0;0,0;8,0;0;0;0,0;65552;75,0;75,0;65,0;0;8208;74,3;8,0;35,0;0;91,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,1;75,0;0;1;0;133;1;0;0;0;0;
09.10.2021;12:31:12;17,1;18,2;0;31,1;8,0;0,0;8,0;0;0;0,0;65552;74,9;74,9;65,0;0;8208;74,3;8,0;35,0;0;91,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,1;74,9;0;1;0;133;1;0;0;0;0;
09.10.2021;12:32:12;17,1;18,2;0;31,0;8,0;0,0;8,0;0;0;0,0;65552;74,9;74,9;65,0;0;8208;74,2;8,0;35,0;0;90,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,0;74,9;0;1;0;133;1;0;0;0;0;
09.10.2021;12:33:12;17,1;18,2;0;31,0;8,0;0,0;8,0;0;0;0,0;65552;74,9;74,9;65,0;0;8208;74,2;8,0;35,0;0;89,9;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,0;74,9;0;1;0;133;1;0;0;0;0;
09.10.2021;12:34:12;17,1;18,2;0;31,0;8,0;0,0;8,0;0;0;0,0;65552;74,9;74,9;65,0;0;8208;74,2;8,0;35,0;0;89,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,0;74,9;0;1;0;133;1;0;0;0;0;
09.10.2021;12:35:12;17,2;18,2;0;31,0;8,0;0,0;8,0;0;0;0,0;65552;74,9;74,9;65,0;0;8208;74,1;8,0;35,0;0;88,9;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,0;74,9;0;1;0;133;1;0;0;0;0;
09.10.2021;12:36:12;17,2;18,2;0;31,0;8,0;0,0;8,0;0;0;0,0;65552;74,8;74,8;65,0;0;8208;74,1;8,0;35,0;0;88,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;31,0;74,8;0;1;0;133;1;0;0;0;0;
09.10.2021;12:37:12;17,2;18,2;0;30,8;8,0;0,0;8,0;0;0;0,0;65552;74,8;74,8;65,0;0;8208;74,0;8,0;35,0;0;87,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,8;74,8;0;1;0;133;1;0;0;0;0;
09.10.2021;12:38:12;17,2;18,2;0;30,8;8,0;0,0;8,0;0;0;0,0;65552;74,8;74,8;65,0;0;8208;74,0;8,0;35,0;0;87,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,8;74,8;0;1;0;133;1;0;0;0;0;
09.10.2021;12:39:12;17,3;18,2;0;30,7;8,0;0,0;8,0;0;0;0,0;65552;74,7;74,7;65,0;0;8208;73,9;8,0;35,0;0;86,7;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,7;74,7;0;1;0;133;1;0;0;0;0;
09.10.2021;12:40:12;17,3;18,3;0;30,8;8,0;0,0;8,0;0;0;0,0;65552;74,7;74,7;65,0;0;8208;73,9;8,0;35,0;0;86,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,8;74,7;0;1;0;133;1;0;0;0;0;
09.10.2021;12:41:12;17,3;18,4;0;30,8;8,0;0,0;8,0;0;0;0,0;65552;74,7;74,7;65,0;0;8208;73,8;8,0;35,0;0;85,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,8;74,7;0;1;0;133;1;0;0;0;0;
09.10.2021;12:42:12;17,4;18,4;0;30,6;8,0;0,0;8,0;0;0;0,0;65552;74,7;74,7;65,0;0;8208;73,8;8,0;35,0;0;85,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,6;74,7;0;1;0;133;1;0;0;0;0;
09.10.2021;12:43:12;17,4;18,4;0;30,5;8,0;0,0;8,0;0;0;0,0;65552;74,6;74,6;65,0;0;8208;73,8;8,0;35,0;0;84,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,5;74,6;0;1;0;133;1;0;0;0;0;
09.10.2021;12:44:12;17,4;18,4;0;30,6;8,0;0,0;8,0;0;0;0,0;65552;74,6;74,6;65,0;0;8208;73,7;8,0;35,0;0;84,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,6;74,6;0;1;0;133;1;0;0;0;0;
09.10.2021;12:45:12;17,4;18,4;0;30,5;8,0;0,0;8,0;0;0;0,0;65552;74,6;74,6;65,0;0;8208;73,7;8,0;35,0;0;83,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,5;74,6;0;1;0;133;1;0;0;0;0;
09.10.2021;12:46:12;17,5;18,3;0;30,5;8,0;0,0;8,0;0;0;0,0;65552;74,6;74,6;65,0;0;8208;73,6;8,0;35,0;0;83,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,5;74,6;0;1;0;133;1;0;0;0;0;
09.10.2021;12:47:12;17,5;18,3;0;30,5;8,0;0,0;8,0;0;0;0,0;65552;74,5;74,5;65,0;0;8208;73,6;8,0;35,0;0;82,7;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,5;74,5;0;1;0;133;1;0;0;0;0;
09.10.2021;12:48:12;17,5;18,3;0;30,3;8,0;0,0;8,0;0;0;0,0;65552;74,5;74,5;65,0;0;8208;73,5;8,0;35,0;0;82,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,3;74,5;0;1;0;133;1;0;0;0;0;
09.10.2021;12:49:12;17,6;18,3;0;30,1;8,0;0,0;8,0;0;0;0,0;65552;74,5;74,5;65,0;0;8208;73,5;8,0;35,0;0;81,7;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,1;74,5;0;1;0;133;1;0;0;0;0;
09.10.2021;12:50:12;17,6;18,2;0;30,1;8,0;0,0;8,0;0;0;0,0;65552;74,5;74,5;65,0;0;8208;73,4;8,0;35,0;0;81,2;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,1;74,5;0;1;0;133;1;0;0;0;0;
09.10.2021;12:51:12;17,6;18,2;0;30,0;8,0;0,0;8,0;0;0;0,0;65552;74,4;74,4;65,0;0;8208;73,4;8,0;35,0;0;80,8;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,0;74,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:52:12;17,6;18,2;0;30,0;8,0;0,0;8,0;0;0;0,0;65552;74,4;74,4;65,0;0;8208;73,3;8,0;35,0;0;80,7;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,0;74,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:53:12;17,7;18,3;0;30,0;8,0;0,0;8,0;0;0;0,0;65552;74,4;74,4;65,0;0;8208;73,3;8,0;35,0;0;80,3;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,0;74,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:54:12;17,7;18,3;0;30,0;8,0;0,0;8,0;0;0;0,0;65552;74,4;74,4;65,0;0;8208;73,2;8,0;35,0;0;80,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,0;74,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:55:12;17,7;18,3;0;29,9;8,0;0,0;8,0;0;0;0,0;65552;74,4;74,4;65,0;0;8208;73,2;8,0;35,0;0;79,6;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,9;74,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:56:12;17,7;18,3;0;29,9;8,0;0,0;8,0;0;0;0,0;65552;74,3;74,3;65,0;0;8208;73,2;8,0;35,0;0;79,1;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,9;74,3;0;1;0;133;1;0;0;0;0;
09.10.2021;12:57:12;17,8;18,3;0;29,8;8,0;0,0;8,0;0;0;0,0;65552;74,4;74,4;65,0;0;8208;73,1;8,0;35,0;0;78,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,8;74,4;0;1;0;133;1;0;0;0;0;
09.10.2021;12:58:12;17,8;18,4;0;29,7;8,0;0,0;8,0;0;0;0,0;65552;74,3;74,3;65,0;0;8208;73,1;8,0;35,0;0;78,6;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,7;74,3;0;1;0;133;1;0;0;0;0;
09.10.2021;12:59:12;17,8;18,4;0;29,7;8,0;0,0;8,0;0;0;0,0;65552;74,3;74,3;65,0;0;8208;73,0;8,0;35,0;0;78,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,7;74,3;0;1;0;133;1;0;0;0;0;
09.10.2021;13:00:12;17,8;18,4;0;29,7;8,0;0,0;8,0;0;0;0,0;65552;74,3;74,3;65,0;0;8208;73,0;8,0;35,0;0;78,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,7;74,3;0;1;0;133;1;0;0;0;0;
09.10.2021;13:01:12;17,9;18,5;0;29,5;8,0;0,0;8,0;0;0;0,0;65552;74,2;74,2;65,0;0;8208;73,0;8,0;35,0;0;77,6;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,5;74,2;0;1;0;133;1;0;0;0;0;
09.10.2021;13:02:12;17,9;18,5;0;29,4;8,0;0,0;8,0;0;0;0,0;65552;74,1;74,1;65,0;0;8208;72,9;8,0;35,0;0;77,4;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,4;74,2;0;1;0;133;1;0;0;0;0;
09.10.2021;13:03:12;17,9;18,6;0;29,5;8,0;0,0;8,0;0;0;0,0;65552;74,2;74,2;65,0;0;8208;72,9;8,0;35,0;0;77,1;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,5;74,2;0;1;0;133;1;0;0;0;0;
09.10.2021;13:04:12;18,0;18,6;0;29,5;8,0;0,0;8,0;0;0;0,0;65552;74,2;74,2;65,0;0;8208;72,8;8,0;35,0;0;76,7;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,5;74,2;0;1;0;133;1;0;0;0;0;
09.10.2021;13:05:12;18,0;18,6;0;29,4;8,0;0,0;8,0;0;0;0,0;65552;74,1;74,1;65,0;0;8208;72,8;8,0;35,0;0;76,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,4;74,1;0;1;0;133;1;0;0;0;0;
09.10.2021;13:06:12;18,0;18,6;0;29,3;8,0;0,0;8,0;0;0;0,0;65552;74,1;74,1;65,0;0;8208;72,8;8,0;35,0;0;76,2;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,3;74,1;0;1;0;133;1;0;0;0;0;
09.10.2021;13:07:12;18,0;18,6;0;29,4;8,0;0,0;8,0;0;0;0,0;65552;74,1;74,1;65,0;0;8208;72,7;8,0;35,0;0;75,9;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,4;74,1;0;1;0;133;1;0;0;0;0;
09.10.2021;13:08:12;18,1;18,7;0;29,4;8,0;0,0;8,0;0;0;0,0;65552;74,1;74,1;65,0;0;8208;72,7;8,0;35,0;0;75,6;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,4;74,1;0;1;0;133;1;0;0;0;0;
09.10.2021;13:09:12;18,1;18,7;0;29,3;8,0;0,0;8,0;0;0;0,0;65552;74,0;74,0;65,0;0;8208;72,6;8,0;35,0;0;75,3;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,3;74,0;0;1;0;133;1;0;0;0;0;
09.10.2021;13:10:12;18,1;18,6;0;29,2;8,0;0,0;8,0;0;0;0,0;65552;74,0;74,0;65,0;0;8208;72,6;8,0;35,0;0;75,1;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,2;74,0;0;1;0;133;1;0;0;0;0;
09.10.2021;13:11:12;18,1;18,6;0;29,2;8,0;0,0;8,0;0;0;0,0;65552;74,0;74,0;65,0;0;8208;72,5;8,0;35,0;0;74,8;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,2;74,0;0;1;0;133;1;0;0;0;0;
09.10.2021;13:12:12;18,1;18,6;0;29,1;8,0;0,0;8,0;0;0;0,0;65552;73,9;73,9;65,0;0;8208;72,5;8,0;35,0;0;74,5;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,1;73,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:13:12;18,2;18,6;0;29,0;8,0;0,0;8,0;0;0;0,0;65552;73,9;73,9;65,0;0;8208;72,4;8,0;35,0;0;74,1;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,0;73,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:14:12;18,2;18,6;0;29,0;8,0;0,0;8,0;0;0;0,0;65552;73,9;73,9;65,0;0;8208;72,4;8,0;35,0;0;74,0;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,0;73,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:15:12;18,2;18,6;0;29,0;8,0;0,0;8,0;0;0;0,0;65552;73,9;73,9;65,0;0;8208;72,3;8,0;35,0;0;73,8;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,0;73,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:16:12;18,2;18,6;0;29,0;8,0;0,0;8,0;0;0;0,0;65552;73,9;73,9;65,0;0;8208;72,3;8,0;35,0;0;73,7;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,0;73,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:17:12;18,2;18,6;0;28,9;8,0;0,0;8,0;0;0;0,0;65552;73,8;73,8;65,0;0;8208;72,3;8,0;35,0;0;73,4;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,9;73,8;0;1;0;133;1;0;0;0;0;
09.10.2021;13:18:12;18,3;18,6;0;28,9;8,0;0,0;8,0;0;0;0,0;65552;73,8;73,8;65,0;0;8208;72,2;8,0;35,0;0;73,1;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,9;73,8;0;1;0;133;1;0;0;0;0;
09.10.2021;13:19:12;18,3;18,6;0;28,9;8,0;0,0;8,0;0;0;0,0;65552;73,8;73,8;65,0;0;8208;72,2;8,0;35,0;0;72,9;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,9;73,8;0;1;0;133;1;0;0;0;0;
09.10.2021;13:20:12;18,3;18,7;0;29,0;8,0;0,0;8,0;0;0;0,0;65552;73,8;73,8;65,0;0;8208;72,1;8,0;35,0;0;72,7;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,0;73,8;0;1;0;133;1;0;0;0;0;
09.10.2021;13:21:12;18,3;18,7;0;28,8;8,0;0,0;8,0;0;0;0,0;65552;73,7;73,7;65,0;0;8208;72,1;8,0;35,0;0;72,5;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,8;73,7;0;1;0;133;1;0;0;0;0;
09.10.2021;13:22:12;18,3;18,7;0;28,8;8,0;0,0;8,0;0;0;0,0;65552;73,7;73,7;65,0;0;8208;72,1;8,0;35,0;0;72,4;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,8;73,7;0;1;0;133;1;0;0;0;0;
09.10.2021;13:23:12;18,3;18,8;0;28,7;8,0;0,0;8,0;0;0;0,0;65552;73,7;73,7;65,0;0;8208;72,0;8,0;35,0;0;72,1;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,7;73,7;0;1;0;133;1;0;0;0;0;
09.10.2021;13:24:12;18,3;18,8;0;28,8;8,0;0,0;8,0;0;0;0,0;65552;73,7;73,7;65,0;0;8208;71,9;8,0;35,0;0;71,9;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,8;73,7;0;1;0;133;1;0;0;0;0;
09.10.2021;13:25:12;18,4;18,8;0;28,7;8,0;0,0;8,0;0;0;0,0;65552;73,6;73,6;65,0;0;8208;71,9;8,0;35,0;0;71,7;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,7;73,6;0;1;0;133;1;0;0;0;0;
09.10.2021;13:26:12;18,4;18,8;0;28,7;8,0;0,0;8,0;0;0;0,0;65552;73,6;73,6;65,0;0;8208;71,9;8,0;35,0;0;71,7;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,7;73,6;0;1;0;133;1;0;0;0;0;
09.10.2021;13:27:12;18,4;18,8;0;28,6;8,0;0,0;8,0;0;0;0,0;65552;73,6;73,6;65,0;0;8208;71,8;8,0;35,0;0;71,5;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,6;73,6;0;1;0;133;1;0;0;0;0;
09.10.2021;13:28:12;18,4;18,7;0;28,5;8,0;0,0;8,0;0;0;0,0;65552;73,6;73,6;65,0;0;8208;71,8;8,0;35,0;0;71,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,5;73,6;0;1;0;133;1;0;0;0;0;
09.10.2021;13:29:12;18,4;18,7;0;28,4;8,0;0,0;8,0;0;0;0,0;65552;73,6;73,6;65,0;0;8208;71,7;8,0;35,0;0;71,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,4;73,6;0;1;0;133;1;0;0;0;0;
09.10.2021;13:30:12;18,4;18,7;0;28,3;8,0;0,0;8,0;0;0;0,0;65552;73,5;73,5;65,0;0;8208;71,7;8,0;35,0;0;70,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,3;73,5;0;1;0;133;1;0;0;0;0;
09.10.2021;13:31:12;18,4;18,7;0;28,4;8,0;0,0;8,0;0;0;0,0;65552;73,5;73,5;65,0;0;8208;71,7;8,0;35,0;0;70,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,4;73,5;0;1;0;133;1;0;0;0;0;
09.10.2021;13:32:12;18,4;18,7;0;28,3;8,0;0,0;8,0;0;0;0,0;65552;73,5;73,5;65,0;0;8208;71,6;8,0;35,0;0;70,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,3;73,5;0;1;0;133;1;0;0;0;0;
09.10.2021;13:33:12;18,4;18,7;0;28,3;8,0;0,0;8,0;0;0;0,0;65552;73,5;73,5;65,0;0;8208;71,6;8,0;35,0;0;70,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,3;73,5;0;1;0;133;1;0;0;0;0;
09.10.2021;13:34:12;18,4;18,8;0;28,4;8,0;0,0;8,0;0;0;0,0;65552;73,4;73,4;65,0;0;8208;71,5;8,0;35,0;0;70,3;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,4;73,4;0;1;0;133;1;0;0;0;0;
09.10.2021;13:35:12;18,5;18,7;0;28,3;8,0;0,0;8,0;0;0;0,0;65552;73,4;73,4;65,0;0;8208;71,5;8,0;35,0;0;70,1;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,3;73,4;0;1;0;133;1;0;0;0;0;
09.10.2021;13:36:12;18,5;18,8;0;28,3;8,0;0,0;8,0;0;0;0,0;65552;73,4;73,4;65,0;0;8208;71,5;8,0;35,0;0;69,9;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,3;73,4;0;1;0;133;1;0;0;0;0;
09.10.2021;13:37:12;18,5;18,8;0;28,2;8,0;0,0;8,0;0;0;0,0;65552;73,4;73,4;65,0;0;8208;71,4;8,0;35,0;0;69,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,2;73,4;0;1;0;133;1;0;0;0;0;
09.10.2021;13:38:12;18,5;18,8;0;28,1;8,0;0,0;8,0;0;0;0,0;65552;73,3;73,3;65,0;0;8208;71,4;8,0;35,0;0;69,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;73,3;0;1;0;133;1;0;0;0;0;
09.10.2021;13:39:12;18,5;18,8;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;73,3;73,3;65,0;0;8208;71,4;8,0;35,0;0;69,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;73,3;0;1;0;133;1;0;0;0;0;
09.10.2021;13:40:12;18,5;18,8;0;28,1;8,0;0,0;8,0;0;0;0,0;65552;73,3;73,3;65,0;0;8208;71,3;8,0;35,0;0;69,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;73,3;0;1;0;133;1;0;0;0;0;
09.10.2021;13:41:12;18,5;18,8;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;73,2;73,2;65,0;0;8208;71,3;8,0;35,0;0;69,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;73,2;0;1;0;133;1;0;0;0;0;
09.10.2021;13:42:12;18,5;18,8;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;73,2;73,2;65,0;0;8208;71,2;8,0;35,0;0;69,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;73,2;0;1;0;133;1;0;0;0;0;
09.10.2021;13:43:12;18,5;18,9;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;73,2;73,2;65,0;0;8208;71,2;8,0;35,0;0;69,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;73,2;0;1;0;133;1;0;0;0;0;
09.10.2021;13:44:12;18,5;18,9;0;27,9;8,0;0,0;8,0;0;0;0,0;65552;73,1;73,1;65,0;0;8208;71,1;8,0;35,0;0;68,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;73,1;0;1;0;133;1;0;0;0;0;
09.10.2021;13:45:12;18,5;19,0;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;73,2;73,2;65,0;0;8208;71,1;8,0;35,0;0;68,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;73,2;0;1;0;133;1;0;0;0;0;
09.10.2021;13:46:12;18,6;19,0;0;27,9;8,0;0,0;8,0;0;0;0,0;65552;73,2;73,2;65,0;0;8208;71,1;8,0;35,0;0;68,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;73,2;0;1;0;133;1;0;0;0;0;
09.10.2021;13:47:12;18,6;19,0;0;27,8;8,0;0,0;8,0;0;0;0,0;65552;73,1;73,1;65,0;0;8208;71,0;8,0;35,0;0;68,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;73,1;0;1;0;133;1;0;0;0;0;
09.10.2021;13:48:12;18,6;19,0;0;27,8;8,0;0,0;8,0;0;0;0,0;65552;73,0;73,0;65,0;0;8208;71,0;8,0;35,0;0;68,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;73,0;0;1;0;133;1;0;0;0;0;
09.10.2021;13:49:12;18,6;19,0;0;27,9;8,0;0,0;8,0;0;0;0,0;65552;73,1;73,1;65,0;0;8208;71,0;8,0;35,0;0;68,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;73,1;0;1;0;133;1;0;0;0;0;
09.10.2021;13:50:12;18,6;19,0;0;27,6;8,0;0,0;8,0;0;0;0,0;65552;73,0;73,0;65,0;0;8208;70,9;8,0;35,0;0;68,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;73,0;0;1;0;133;1;0;0;0;0;
09.10.2021;13:51:12;18,6;19,1;0;27,6;8,0;0,0;8,0;0;0;0,0;65552;73,0;73,0;65,0;0;8208;70,8;8,0;35,0;0;67,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;73,0;0;1;0;133;1;0;0;0;0;
09.10.2021;13:52:12;18,6;19,1;0;27,5;8,0;0,0;8,0;0;0;0,0;65552;72,9;72,9;65,0;0;8208;70,9;8,0;35,0;0;67,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;72,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:53:12;18,6;19,1;0;27,4;8,0;0,0;8,0;0;0;0,0;65552;72,9;72,9;65,0;0;8208;70,8;8,0;35,0;0;67,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;72,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:54:12;18,7;19,1;0;27,6;8,0;0,0;8,0;0;0;0,0;65552;73,0;73,0;65,0;0;8208;70,8;8,0;35,0;0;67,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;73,0;0;1;0;133;1;0;0;0;0;
09.10.2021;13:55:12;18,7;19,1;0;27,5;8,0;0,0;8,0;0;0;0,0;65552;72,9;72,9;65,0;0;8208;70,7;8,0;35,0;0;67,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;72,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:56:12;18,7;19,1;0;27,6;8,0;0,0;8,0;0;0;0,0;65552;72,9;72,9;65,0;0;8208;70,7;8,0;35,0;0;67,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;72,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:57:12;18,7;19,2;0;27,5;8,0;0,0;8,0;0;0;0,0;65552;72,9;72,9;65,0;0;8208;70,6;8,0;35,0;0;67,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;72,9;0;1;0;133;1;0;0;0;0;
09.10.2021;13:58:12;18,7;19,2;0;27,6;8,0;0,0;8,0;0;0;0,0;65552;72,8;72,8;65,0;0;8208;70,6;8,0;35,0;0;67,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;72,8;0;1;0;133;1;0;0;0;0;
09.10.2021;13:59:12;18,7;19,3;0;27,6;8,0;0,0;8,0;0;0;0,0;65552;72,9;72,9;65,0;0;8208;70,5;8,0;35,0;0;67,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;72,9;0;1;0;133;1;0;0;0;0;
09.10.2021;14:00:12;18,7;19,3;0;27,4;8,0;0,0;8,0;0;0;0,0;65552;72,8;72,8;65,0;0;8208;70,5;8,0;35,0;0;66,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;72,8;0;1;0;133;1;0;0;0;0;
09.10.2021;14:01:12;18,8;19,3;0;27,5;8,0;0,0;8,0;0;0;0,0;65552;72,8;72,8;65,0;0;8208;70,5;8,0;35,0;0;66,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;72,8;0;1;0;133;1;0;0;0;0;
09.10.2021;14:02:12;18,8;19,2;0;27,3;8,0;0,0;8,0;0;0;0,0;65552;72,7;72,7;65,0;0;8208;70,5;8,0;35,0;0;66,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,3;72,7;0;1;0;133;1;0;0;0;0;
09.10.2021;14:03:12;18,8;19,2;0;27,4;8,0;0,0;8,0;0;0;0,0;65552;72,7;72,7;65,0;0;8208;70,4;8,0;35,0;0;66,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;72,7;0;1;0;133;1;0;0;0;0;
09.10.2021;14:04:12;18,8;19,2;0;27,3;8,0;0,0;8,0;0;0;0,0;65552;72,7;72,7;65,0;0;8208;70,4;8,0;35,0;0;66,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,3;72,7;0;1;0;133;1;0;0;0;0;
09.10.2021;14:05:12;18,8;19,2;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;72,5;72,5;65,0;0;8208;70,3;8,0;35,0;0;66,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;72,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:06:12;18,8;19,2;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;72,6;72,6;65,0;0;8208;70,3;8,0;35,0;0;66,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;72,6;0;1;0;133;1;0;0;0;0;
09.10.2021;14:07:12;18,8;19,2;0;27,1;8,0;0,0;8,0;0;0;0,0;65552;72,6;72,6;65,0;0;8208;70,3;8,0;35,0;0;66,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;72,6;0;1;0;133;1;0;0;0;0;
09.10.2021;14:08:12;18,8;19,2;0;27,3;8,0;0,0;8,0;0;0;0,0;65552;72,6;72,6;65,0;0;8208;70,2;8,0;35,0;0;66,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,3;72,6;0;1;0;133;1;0;0;0;0;
09.10.2021;14:09:12;18,8;19,2;0;27,3;8,0;0,0;8,0;0;0;0,0;65552;72,5;72,5;65,0;0;8208;70,2;8,0;35,0;0;65,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,3;72,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:10:12;18,8;19,3;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;72,5;72,5;65,0;0;8208;70,2;8,0;35,0;0;65,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;72,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:11:12;18,9;19,3;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;72,5;72,5;65,0;0;8208;70,1;8,0;35,0;0;65,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;72,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:12:12;18,9;19,3;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;72,5;72,5;65,0;0;8208;70,1;8,0;35,0;0;65,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;72,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:13:12;18,9;19,3;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;72,5;72,5;65,0;0;8208;70,0;8,0;35,0;0;65,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;72,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:14:12;18,9;19,3;0;27,0;8,0;0,0;8,0;0;0;0,0;65552;72,4;72,4;65,0;0;8208;70,0;8,0;35,0;0;65,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;72,4;0;1;0;133;1;0;0;0;0;
09.10.2021;14:15:12;18,9;19,4;0;27,0;8,0;0,0;8,0;0;0;0,0;65552;72,5;72,5;65,0;0;8208;70,0;8,0;35,0;0;65,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;72,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:16:12;18,9;19,4;0;27,0;8,0;0,0;8,0;0;0;0,0;65552;72,4;72,4;65,0;0;8208;69,9;8,0;35,0;0;65,4;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;72,4;0;1;0;133;1;0;0;0;0;
09.10.2021;14:17:12;18,9;19,4;0;27,0;8,0;0,0;8,0;0;0;0,0;65552;72,4;72,4;65,0;0;8208;69,9;8,0;35,0;0;65,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;72,4;0;1;0;133;1;0;0;0;0;
09.10.2021;14:18:12;18,9;19,3;0;27,0;8,0;0,0;8,0;0;0;0,0;65552;72,3;72,3;65,0;0;8208;69,9;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;72,3;0;1;0;133;1;0;0;0;0;
09.10.2021;14:19:12;19,0;19,3;0;27,0;8,0;0,0;8,0;0;0;0,0;65552;72,3;72,3;65,0;0;8208;69,8;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;72,3;0;1;0;133;1;0;0;0;0;
09.10.2021;14:20:12;19,0;19,3;0;26,8;8,0;0,0;8,0;0;0;0,0;65552;72,2;72,2;65,0;0;8208;69,8;8,0;35,0;0;64,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,8;72,2;0;1;0;133;1;0;0;0;0;
09.10.2021;14:21:12;19,0;19,3;0;26,9;8,0;0,0;8,0;0;0;0,0;65552;72,3;72,3;65,0;0;8208;69,7;8,0;35,0;0;64,8;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,9;72,3;0;1;0;133;1;0;0;0;0;
09.10.2021;14:22:12;19,0;19,3;0;26,8;8,0;0,0;8,0;0;0;0,0;65552;72,2;72,2;65,0;0;8208;69,7;8,0;35,0;0;64,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,8;72,2;0;1;0;133;1;0;0;0;0;
09.10.2021;14:23:12;19,0;19,3;0;26,9;8,0;0,0;8,0;0;0;0,0;65552;72,2;72,2;65,0;0;8208;69,7;8,0;35,0;0;64,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,9;72,2;0;1;0;133;1;0;0;0;0;
09.10.2021;14:24:12;19,0;19,3;0;26,7;8,0;0,0;8,0;0;0;0,0;65552;72,1;72,1;65,0;0;8208;69,6;8,0;35,0;0;64,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;72,1;0;1;0;133;1;0;0;0;0;
09.10.2021;14:25:12;19,0;19,2;0;26,7;8,0;0,0;8,0;0;0;0,0;65552;72,1;72,1;65,0;0;8208;69,6;8,0;35,0;0;64,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;72,1;0;1;0;133;1;0;0;0;0;
09.10.2021;14:26:12;19,0;19,3;0;26,6;8,0;0,0;8,0;0;0;0,0;65552;72,1;72,1;65,0;0;8208;69,6;8,0;35,0;0;64,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,6;72,1;0;1;0;133;1;0;0;0;0;
09.10.2021;14:27:12;19,0;19,2;0;26,6;8,0;0,0;8,0;0;0;0,0;65552;72,1;72,1;65,0;0;8208;69,5;8,0;35,0;0;64,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,6;72,1;0;1;0;133;1;0;0;0;0;
09.10.2021;14:28:12;19,0;19,2;0;26,5;8,0;0,0;8,0;0;0;0,0;65552;72,0;72,0;65,0;0;8208;69,5;8,0;35,0;0;64,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,5;72,0;0;1;0;133;1;0;0;0;0;
09.10.2021;14:29:12;19,0;19,2;0;26,5;8,0;0,0;8,0;0;0;0,0;65552;72,0;72,0;65,0;0;8208;69,5;8,0;35,0;0;64,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,5;72,0;0;1;0;133;1;0;0;0;0;
09.10.2021;14:30:12;19,1;19,2;0;26,4;8,0;0,0;8,0;0;0;0,0;65552;72,0;72,0;65,0;0;8208;69,4;8,0;35,0;0;64,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,4;72,0;0;1;0;133;1;0;0;0;0;
09.10.2021;14:31:12;19,1;19,1;0;26,4;8,0;0,0;8,0;0;0;0,0;65552;71,9;71,9;65,0;0;8208;69,4;8,0;35,0;0;64,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,4;71,9;0;1;0;133;1;0;0;0;0;
09.10.2021;14:32:12;19,1;19,1;0;26,4;8,0;0,0;8,0;0;0;0,0;65552;71,9;71,9;65,0;0;8208;69,4;8,0;35,0;0;64,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,4;71,9;0;1;0;133;1;0;0;0;0;
09.10.2021;14:33:12;19,1;19,2;0;26,4;8,0;0,0;8,0;0;0;0,0;65552;71,9;71,9;65,0;0;8208;69,3;8,0;35,0;0;64,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,4;71,9;0;1;0;133;1;0;0;0;0;
09.10.2021;14:34:12;19,1;19,1;0;26,4;8,0;0,0;8,0;0;0;0,0;65552;71,9;71,9;65,0;0;8208;69,3;8,0;35,0;0;64,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,4;71,9;0;1;0;133;1;0;0;0;0;
09.10.2021;14:35:12;19,1;19,2;0;26,4;8,0;0,0;8,0;0;0;0,0;65552;71,8;71,8;65,0;0;8208;69,2;8,0;35,0;0;63,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,4;71,8;0;1;0;133;1;0;0;0;0;
09.10.2021;14:36:12;19,1;19,2;0;26,3;8,0;0,0;8,0;0;0;0,0;65552;71,8;71,8;65,0;0;8208;69,2;8,0;35,0;0;63,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,2;71,8;0;1;0;133;1;0;0;0;0;
09.10.2021;14:37:12;19,1;19,2;0;26,3;8,0;0,0;8,0;0;0;0,0;65552;71,8;71,8;65,0;0;8208;69,2;8,0;35,0;0;63,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,3;71,8;0;1;0;133;1;0;0;0;0;
09.10.2021;14:38:12;19,1;19,2;0;26,2;8,0;0,0;8,0;0;0;0,0;65552;71,8;71,8;65,0;0;8208;69,1;8,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,2;71,8;0;1;0;133;1;0;0;0;0;
09.10.2021;14:39:12;19,1;19,2;0;26,2;8,0;0,0;8,0;0;0;0,0;65552;71,7;71,7;65,0;0;8208;69,1;8,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,2;71,7;0;1;0;133;1;0;0;0;0;
09.10.2021;14:40:12;19,1;19,2;0;26,1;8,0;0,0;8,0;0;0;0,0;65552;71,7;71,7;65,0;0;8208;69,1;8,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,1;71,7;0;1;0;133;1;0;0;0;0;
09.10.2021;14:41:12;19,1;19,2;0;26,1;8,0;0,0;8,0;0;0;0,0;65552;71,7;71,7;65,0;0;8208;69,0;8,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,1;71,7;0;1;0;133;1;0;0;0;0;
09.10.2021;14:42:12;19,1;19,3;0;26,2;8,0;0,0;8,0;0;0;0,0;65552;71,7;71,7;65,0;0;8208;69,0;8,0;35,0;0;63,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,2;71,7;0;1;0;133;1;0;0;0;0;
09.10.2021;14:43:12;19,1;19,3;0;26,1;8,0;0,0;8,0;0;0;0,0;65552;71,7;71,7;65,0;0;8208;69,0;8,0;35,0;0;63,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,1;71,7;0;1;0;133;1;0;0;0;0;
09.10.2021;14:44:12;19,1;19,2;0;26,0;8,0;0,0;8,0;0;0;0,0;65552;71,6;71,6;65,0;0;8208;68,9;8,0;35,0;0;63,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,0;71,6;0;1;0;133;1;0;0;0;0;
09.10.2021;14:45:12;19,2;19,3;0;26,0;8,0;0,0;8,0;0;0;0,0;65552;71,6;71,6;65,0;0;8208;68,9;8,0;35,0;0;63,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,0;71,6;0;1;0;133;1;0;0;0;0;
09.10.2021;14:46:12;19,2;19,3;0;26,0;8,0;0,0;8,0;0;0;0,0;65552;71,6;71,6;65,0;0;8208;68,9;8,0;35,0;0;63,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,0;71,6;0;1;0;133;1;0;0;0;0;
09.10.2021;14:47:12;19,2;19,3;0;25,9;8,0;0,0;8,0;0;0;0,0;65552;71,5;71,5;65,0;0;8208;68,8;8,0;35,0;0;63,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,9;71,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:48:12;19,2;19,4;0;26,0;8,0;0,0;8,0;0;0;0,0;65552;71,5;71,5;65,0;0;8208;68,8;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,0;71,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:49:12;19,2;19,4;0;25,9;8,0;0,0;8,0;0;0;0,0;65552;71,5;71,5;65,0;0;8208;68,7;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,9;71,5;0;1;0;133;1;0;0;0;0;
09.10.2021;14:50:12;19,2;19,4;0;25,9;8,0;0,0;8,0;0;0;0,0;65552;71,4;71,4;65,0;0;8208;68,7;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,9;71,4;0;1;0;133;1;0;0;0;0;
09.10.2021;14:51:12;19,2;19,4;0;25,8;8,0;0,0;8,0;0;0;0,0;65552;71,4;71,4;65,0;0;8208;68,7;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,8;71,4;0;1;0;133;1;0;0;0;0;
09.10.2021;14:52:12;19,2;19,5;0;25,9;8,0;0,0;8,0;0;0;0,0;65552;71,4;71,4;65,0;0;8208;68,6;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,9;71,4;0;1;0;133;1;0;0;0;0;
09.10.2021;14:53:12;19,2;19,5;0;25,7;8,0;0,0;8,0;0;0;0,0;65552;71,4;71,4;65,0;0;8208;68,6;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,7;71,4;0;1;0;133;1;0;0;0;0;
09.10.2021;14:54:12;19,2;19,6;0;25,6;8,0;0,0;8,0;0;0;0,0;65552;71,3;71,3;65,0;0;8208;68,6;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,7;71,3;0;1;0;133;1;0;0;0;0;
09.10.2021;14:55:12;19,2;19,6;0;25,7;8,0;0,0;8,0;0;0;0,0;65552;71,3;71,3;65,0;0;8208;68,6;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,7;71,3;0;1;0;133;1;0;0;0;0;
09.10.2021;14:56:12;19,2;19,7;0;25,7;8,0;0,0;8,0;0;0;0,0;65552;71,3;71,3;65,0;0;8208;68,5;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,7;71,3;0;1;0;133;1;0;0;0;0;
09.10.2021;14:57:12;19,2;19,7;0;25,7;8,0;0,0;8,0;0;0;0,0;65552;71,2;71,2;65,0;0;8208;68,5;8,0;35,0;0;63,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,7;71,2;0;1;0;133;1;0;0;0;0;
09.10.2021;14:58:12;19,2;19,7;0;25,6;8,0;0,0;8,0;0;0;0,0;65552;71,2;71,2;65,0;0;8208;68,5;8,0;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,6;71,2;0;1;0;133;1;0;0;0;0;
09.10.2021;14:59:12;19,3;19,7;0;25,6;8,0;0,0;8,0;0;0;0,0;65552;71,2;71,2;65,0;0;8208;68,4;8,0;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,6;71,2;0;1;0;133;1;0;0;0;0;
09.10.2021;15:00:12;19,3;19,7;0;25,6;8,0;0,0;8,0;0;0;0,0;65552;71,2;71,2;65,0;0;8208;68,4;8,0;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,6;71,2;0;1;0;133;1;0;0;0;0;
09.10.2021;15:01:12;19,3;19,7;0;25,6;8,0;0,0;8,0;0;0;0,0;65552;71,2;71,2;65,0;0;8208;68,3;8,0;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,5;71,2;0;1;0;133;1;0;0;0;0;
09.10.2021;15:02:12;19,3;19,7;0;25,4;8,0;0,0;8,0;0;0;0,0;65552;71,1;71,1;65,0;0;8208;68,3;8,0;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;71,1;0;1;0;133;1;0;0;0;0;
09.10.2021;15:03:12;19,3;19,7;0;25,4;8,0;0,0;8,0;0;0;0,0;65552;71,1;71,1;65,0;0;8208;68,3;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;71,1;0;1;0;133;1;0;0;0;0;
09.10.2021;15:04:12;19,3;19,7;0;25,4;8,0;0,0;8,0;0;0;0,0;65552;71,0;71,0;65,0;0;8208;68,2;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;71,0;0;1;0;133;1;0;0;0;0;
09.10.2021;15:05:12;19,3;19,7;0;25,4;8,0;0,0;8,0;0;0;0,0;65552;71,0;71,0;65,0;0;8208;68,2;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;71,0;0;1;0;133;1;0;0;0;0;
09.10.2021;15:06:12;19,3;19,7;0;25,4;8,0;0,0;8,0;0;0;0,0;65552;71,0;71,0;65,0;0;8208;68,2;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;71,0;0;1;0;133;1;0;0;0;0;
09.10.2021;15:07:12;19,3;19,7;0;25,3;8,0;0,0;8,0;0;0;0,0;65552;70,9;70,9;65,0;0;8208;68,1;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;70,9;0;1;0;133;1;0;0;0;0;
09.10.2021;15:08:12;19,3;19,8;0;25,3;8,0;0,0;8,0;0;0;0,0;65552;71,0;71,0;65,0;0;8208;68,1;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,0;0;1;0;133;1;0;0;0;0;
09.10.2021;15:09:12;19,3;19,7;0;25,4;8,0;0,0;8,0;0;0;0,0;65552;71,0;71,0;65,0;0;8208;68,1;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;71,0;0;1;0;133;1;0;0;0;0;
09.10.2021;15:10:12;19,3;19,7;0;25,3;8,0;0,0;8,0;0;0;0,0;65552;70,9;70,9;65,0;0;8208;68,1;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;70,9;0;1;0;133;1;0;0;0;0;
09.10.2021;15:11:12;19,3;19,7;0;25,2;8,0;0,0;8,0;0;0;0,0;65552;70,8;70,8;65,0;0;8208;68,0;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,8;0;1;0;133;1;0;0;0;0;
09.10.2021;15:12:12;19,3;19,7;0;25,1;8,0;0,0;8,0;0;0;0,0;65552;70,8;70,8;65,0;0;8208;68,0;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,8;0;1;0;133;1;0;0;0;0;
09.10.2021;15:13:12;19,4;19,7;0;25,2;8,0;0,0;8,0;0;0;0,0;65552;70,9;70,9;65,0;0;8208;67,9;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,9;0;1;0;133;1;0;0;0;0;
09.10.2021;15:14:12;19,4;19,7;0;25,3;8,0;0,0;8,0;0;0;0,0;65552;70,9;70,9;65,0;0;8208;67,9;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,8;0;1;0;133;1;0;0;0;0;
09.10.2021;15:15:12;19,4;19,7;0;25,2;8,0;0,0;8,0;0;0;0,0;65552;70,8;70,8;65,0;0;8208;67,9;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,8;0;1;0;133;1;0;0;0;0;
09.10.2021;15:16:12;19,4;19,6;0;25,2;8,0;0,0;8,0;0;0;0,0;65552;70,7;70,7;65,0;0;8208;67,8;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,7;0;1;0;133;1;0;0;0;0;
09.10.2021;15:17:12;19,4;19,6;0;25,3;8,0;0,0;8,0;0;0;0,0;65552;70,7;70,7;65,0;0;8208;67,8;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;70,8;0;1;0;133;1;0;0;0;0;
09.10.2021;15:18:12;19,4;19,6;0;25,1;8,0;0,0;8,0;0;0;0,0;65552;70,7;70,7;65,0;0;8208;67,8;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,7;0;1;0;133;1;0;0;0;0;
09.10.2021;15:19:12;19,4;19,6;0;25,1;8,0;0,0;8,0;0;0;0,0;65552;70,7;70,7;65,0;0;8208;67,7;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,7;0;1;0;133;1;0;0;0;0;
09.10.2021;15:20:12;19,4;19,6;0;25,1;8,0;0,0;8,0;0;0;0,0;65552;70,6;70,6;65,0;0;8208;67,7;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,6;0;1;0;133;1;0;0;0;0;
09.10.2021;15:21:12;19,4;19,6;0;25,1;8,0;0,0;8,0;0;0;0,0;65552;70,5;70,5;65,0;0;8208;67,7;8,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,6;0;1;0;133;1;0;0;0;0;
09.10.2021;15:22:12;19,4;19,6;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;70,6;70,6;65,0;0;8208;67,7;8,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;70,6;0;1;0;133;1;0;0;0;0;
09.10.2021;15:23:12;19,4;19,6;0;25,2;8,0;0,0;8,0;0;0;0,0;65552;70,6;70,6;65,0;0;8208;67,6;8,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,6;0;1;0;133;1;0;0;0;0;
09.10.2021;15:24:12;19,4;19,5;0;25,2;8,0;0,0;8,0;0;0;0,0;65552;70,6;70,6;65,0;0;8208;67,6;8,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,6;0;1;0;133;1;0;0;0;0;
09.10.2021;15:25:12;19,4;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;70,4;70,4;65,0;0;8208;67,6;8,0;35,0;0;62,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;70,4;0;1;0;133;1;0;0;0;0;
09.10.2021;15:26:12;19,4;19,5;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;70,5;70,5;65,0;0;8208;67,5;8,0;35,0;0;62,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;70,5;0;1;0;133;1;0;0;0;0;
09.10.2021;15:27:12;19,4;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;70,4;70,4;65,0;0;8208;67,5;8,0;35,0;0;62,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;70,4;0;1;0;133;1;0;0;0;0;
09.10.2021;15:28:12;19,4;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;70,4;70,4;65,0;0;8208;67,4;8,0;35,0;0;62,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;70,4;0;1;0;133;1;0;0;0;0;
09.10.2021;15:29:12;19,4;19,5;0;25,1;8,0;0,0;8,0;0;0;0,0;65552;70,4;70,4;65,0;0;8208;67,4;8,0;35,0;0;62,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,4;0;1;0;133;1;0;0;0;0;
09.10.2021;15:30:12;19,4;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;70,2;70,2;65,0;0;8208;67,3;8,0;35,0;0;62,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;70,2;0;1;0;133;1;0;0;0;0;
09.10.2021;15:31:12;19,4;19,3;0;25,1;8,0;0,0;8,0;0;0;0,0;65552;69,9;69,9;65,0;0;8208;67,2;8,0;35,0;0;62,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;69,9;0;1;0;133;1;0;0;0;0;
09.10.2021;15:32:12;19,4;19,3;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;69,5;69,5;65,0;0;8208;67,1;8,0;35,0;0;62,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;69,5;0;1;0;133;1;0;0;0;0;
09.10.2021;15:33:12;19,4;19,3;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;69,2;69,2;65,0;0;8208;67,0;8,0;35,0;0;62,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;69,3;0;1;0;133;1;0;0;0;0;
09.10.2021;15:34:12;19,4;19,3;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;68,9;68,9;65,0;0;8208;66,9;8,0;35,0;0;61,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;68,9;0;1;0;133;1;0;0;0;0;
09.10.2021;15:35:12;19,4;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;68,9;68,9;65,0;0;8208;66,8;8,0;35,0;0;61,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;68,9;0;1;0;133;1;0;0;0;0;
09.10.2021;15:36:12;19,4;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;68,8;68,8;65,0;0;8208;66,8;8,0;35,0;0;61,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;68,8;0;1;0;133;1;0;0;0;0;
