Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
09.10.2021;15:37:12;19,4;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;68,8;68,8;65,0;0;8208;66,7;8,0;35,0;0;61,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;68,8;0;1;0;133;1;0;0;0;0;
09.10.2021;15:38:12;19,5;19,4;0;25,1;8,0;0,0;8,0;0;0;0,0;65552;68,7;68,7;65,0;0;8208;66,6;8,0;35,0;0;61,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;68,7;0;1;0;133;1;0;0;0;0;
09.10.2021;15:39:12;19,5;19,5;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;68,6;68,6;65,0;0;8208;66,5;8,0;35,0;0;61,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;68,6;0;1;0;133;1;0;0;0;0;
09.10.2021;15:40:12;19,5;19,6;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;68,3;68,3;65,0;0;8208;66,4;8,0;35,0;0;61,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;68,3;0;1;0;133;1;0;0;0;0;
09.10.2021;15:41:12;19,5;19,5;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;67,9;67,9;65,0;0;8208;66,3;8,0;35,0;0;61,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;67,9;0;1;0;133;1;0;0;0;0;
09.10.2021;15:42:12;19,5;19,5;0;24,9;8,0;0,0;8,0;0;0;0,0;65552;67,7;67,7;65,0;0;8208;66,2;8,0;35,0;0;61,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;67,7;0;1;0;133;1;0;0;0;0;
09.10.2021;15:43:12;19,5;19,6;0;24,9;8,0;0,0;8,0;0;0;0,0;65552;67,6;67,6;65,0;0;8208;66,1;8,0;35,0;0;61,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;67,6;0;1;0;133;1;0;0;0;0;
09.10.2021;15:44:12;19,5;19,6;0;24,9;8,0;0,0;8,0;0;0;0,0;65552;67,6;67,6;65,0;0;8208;66,0;8,0;35,0;0;60,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;67,6;0;1;0;133;1;0;0;0;0;
09.10.2021;15:45:12;19,5;19,6;0;24,9;8,0;0,0;8,0;0;0;0,0;65552;67,5;67,5;65,0;0;8208;65,9;8,0;35,0;0;60,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;67,5;0;1;0;133;1;0;0;0;0;
09.10.2021;15:46:12;19,5;19,7;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;67,4;67,4;65,0;0;8208;65,8;8,0;35,0;0;60,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;67,4;0;1;0;133;1;0;0;0;0;
09.10.2021;15:47:12;19,5;19,6;0;24,9;8,0;0,0;8,0;0;0;0,0;65552;67,3;67,3;65,0;0;8208;65,7;8,0;35,0;0;60,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;67,3;0;1;0;133;1;0;0;0;0;
09.10.2021;15:48:12;19,5;19,6;0;24,9;8,0;0,0;8,0;0;0;0,0;65552;67,2;67,2;65,0;0;8208;65,7;8,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;67,2;0;1;0;133;1;0;0;0;0;
09.10.2021;15:49:12;19,5;19,5;0;25,0;8,0;0,0;8,0;0;0;0,0;65552;67,1;67,1;65,0;0;8208;65,6;8,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;67,1;0;1;0;133;1;0;0;0;0;
09.10.2021;15:50:12;19,5;19,5;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;67,1;67,1;65,0;0;8208;65,5;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;67,1;0;1;0;133;1;0;0;0;0;
09.10.2021;15:51:12;19,5;19,5;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;67,1;67,1;65,0;0;8208;65,5;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;67,1;0;1;0;133;1;0;0;0;0;
09.10.2021;15:52:12;19,5;19,5;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;67,1;67,1;65,0;0;8208;65,5;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;67,1;0;1;0;133;1;0;0;0;0;
09.10.2021;15:53:12;19,5;19,5;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;67,1;67,1;65,0;0;8208;65,4;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;67,1;0;1;0;133;1;0;0;0;0;
09.10.2021;15:54:12;19,5;19,5;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;66,9;66,9;65,0;0;8208;65,3;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;66,9;0;1;0;133;1;0;0;0;0;
09.10.2021;15:55:12;19,5;19,5;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;66,9;66,9;65,0;0;8208;65,2;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;66,9;0;1;0;133;1;0;0;0;0;
09.10.2021;15:56:12;19,5;19,5;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;66,8;66,8;65,0;0;8208;65,2;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;66,8;0;1;0;133;1;0;0;0;0;
09.10.2021;15:57:12;19,5;19,4;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;66,8;66,8;65,0;0;8208;65,1;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;66,8;0;1;0;133;1;0;0;0;0;
09.10.2021;15:58:12;19,5;19,4;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;66,8;66,8;65,0;0;8208;65,1;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;66,8;0;1;0;133;1;0;0;0;0;
09.10.2021;15:59:12;19,5;19,4;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;66,8;66,8;65,0;0;8208;65,0;8,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;66,8;0;1;0;133;1;0;0;0;0;
09.10.2021;16:00:12;19,5;19,4;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;66,8;66,8;65,0;0;8208;65,0;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;66,8;0;1;0;133;1;0;0;0;0;
09.10.2021;16:01:12;19,5;19,4;0;24,6;8,0;0,0;8,0;0;0;0,0;65552;66,7;66,7;65,0;0;8208;64,9;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,7;0;1;0;133;1;0;0;0;0;
09.10.2021;16:02:12;19,5;19,4;0;24,6;8,0;0,0;8,0;0;0;0,0;65552;66,7;66,7;65,0;0;8208;64,9;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,7;0;1;0;133;1;0;0;0;0;
09.10.2021;16:03:12;19,5;19,4;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;66,7;66,7;65,0;0;8208;64,8;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;66,7;0;1;0;133;1;0;0;0;0;
09.10.2021;16:04:12;19,5;19,4;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;66,7;66,7;65,0;0;8208;64,8;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;66,7;0;1;0;133;1;0;0;0;0;
09.10.2021;16:05:12;19,5;19,4;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;66,5;66,5;65,0;0;8208;64,7;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;66,5;0;1;0;133;1;0;0;0;0;
09.10.2021;16:06:12;19,5;19,4;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;66,3;66,3;65,0;0;8208;64,6;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;66,3;0;1;0;133;1;0;0;0;0;
09.10.2021;16:07:12;19,5;19,3;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;66,1;66,1;65,0;0;8208;64,4;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;66,1;0;1;0;133;1;0;0;0;0;
09.10.2021;16:08:12;19,4;19,4;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;65,9;65,9;65,0;0;8208;64,2;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;65,9;0;1;0;133;1;0;0;0;0;
09.10.2021;16:09:12;19,4;19,4;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;65,9;65,9;65,0;0;8208;64,1;8,0;35,0;0;59,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;65,9;0;1;0;133;1;0;0;0;0;
09.10.2021;16:10:12;19,4;19,5;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;65,8;65,8;65,0;0;8208;64,0;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;65,8;0;1;0;133;1;0;0;0;0;
09.10.2021;16:11:12;19,4;19,5;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;65,7;65,7;65,0;0;8208;63,9;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;65,7;0;1;0;133;1;0;0;0;0;
09.10.2021;16:12:12;19,4;19,6;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;65,6;65,6;65,0;0;8208;63,8;8,0;35,0;0;58,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;65,6;0;1;0;133;1;0;0;0;0;
09.10.2021;16:13:12;19,4;19,6;0;24,6;8,0;0,0;8,0;0;0;0,0;65552;65,4;65,4;65,0;0;8208;63,6;8,0;35,0;0;58,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;65,5;0;1;0;133;1;0;0;0;0;
09.10.2021;16:14:12;19,4;19,7;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;65,3;65,3;65,0;0;8208;63,5;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;65,3;0;1;0;133;1;0;0;0;0;
09.10.2021;16:15:12;19,4;19,8;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;65,2;65,2;65,0;0;8208;63,4;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;65,2;0;1;0;133;1;0;0;0;0;
09.10.2021;16:16:12;19,4;19,8;0;24,7;8,0;0,0;8,0;0;0;0,0;65552;65,1;65,1;65,0;0;8208;63,2;8,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;65,1;0;1;0;133;1;0;0;0;0;
09.10.2021;16:17:12;19,4;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;65552;65,1;65,1;70,0;0;16912;63,1;75,0;35,0;0;58,3;120,0;120,0;0,00;0,00;0;65;48,7;120,0;6000;0;1;0;0;0;0;0;0;0;0;0;0;0;24,8;65,1;0;1;0;133;1;0;0;0;0;
09.10.2021;16:18:12;19,4;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;8;65,0;65,0;70,0;0;16912;63,0;75,0;35,0;0;56,2;120,0;120,0;70,00;30,00;0;59;122,4;120,0;6000;0;2;1;0;0;0;1;0;0;0;0;0;0;24,8;65,0;1;1;0;132;1;0;0;0;0;
09.10.2021;16:19:12;19,4;19,8;0;24,7;8,0;0,0;8,0;0;0;0,0;8;65,0;65,0;70,0;0;16912;63,0;75,0;35,0;0;52,1;120,0;120,0;70,00;30,00;0;60;119,7;120,0;6000;0;2;1;0;0;0;1;0;0;0;0;0;0;24,7;65,0;1;1;0;132;1;0;0;0;0;
09.10.2021;16:20:12;19,4;19,8;0;24,7;8,0;0,0;8,0;0;0;0,0;8;64,9;64,9;70,0;0;16912;62,9;75,0;35,0;0;49,7;120,0;120,0;0,00;0,00;0;59;120,1;120,0;6000;0;2;0;0;0;0;1;0;0;0;0;0;0;24,7;64,9;1;1;0;132;1;0;0;0;0;
09.10.2021;16:21:12;19,5;19,8;0;24,7;8,0;0,0;8,0;0;0;0,0;8;64,9;64,9;70,0;0;16912;62,8;75,0;35,0;0;47,8;120,0;120,0;0,00;0,00;0;59;120,6;120,0;6000;0;2;0;0;0;0;1;0;0;0;0;0;0;24,7;64,9;1;1;0;132;1;0;0;0;0;
09.10.2021;16:22:12;19,5;19,7;0;24,7;8,0;0,0;8,0;0;0;0,0;8;64,8;64,8;70,0;0;16912;62,7;75,0;35,0;0;47,0;120,0;120,0;0,00;0,00;0;60;121,9;120,0;6000;0;2;0;0;0;0;1;0;1;0;0;0;0;24,7;64,8;1;1;0;132;1;0;0;0;0;
09.10.2021;16:23:12;19,5;19,7;0;24,6;8,0;0,0;8,0;0;0;0,0;8;64,8;64,8;70,0;0;16912;62,6;75,0;35,0;0;46,7;120,0;120,0;0,00;0,00;0;59;121,1;120,0;6000;0;2;0;0;0;0;1;0;1;0;0;0;0;24,6;64,8;1;1;0;132;1;0;0;0;0;
09.10.2021;16:24:12;19,5;19,6;0;24,6;8,0;0,0;8,0;0;0;0,0;8;64,8;64,8;70,0;0;16912;62,5;75,0;35,0;0;46,7;120,0;120,0;0,00;0,00;0;60;119,2;120,0;6000;0;2;0;0;0;0;1;0;1;0;0;0;0;24,6;64,8;1;1;0;132;1;0;0;0;0;
09.10.2021;16:25:12;19,5;19,6;0;24,6;8,0;0,0;8,0;0;0;0,0;8;64,8;64,8;70,0;0;16912;62,5;75,0;35,0;0;46,7;120,0;120,0;0,00;0,00;0;59;119,7;120,0;6000;0;2;0;0;0;0;1;0;1;0;0;0;0;24,6;64,8;1;1;0;132;1;0;0;0;0;
09.10.2021;16:26:12;19,5;19,6;0;24,6;8,0;0,0;8,0;0;0;0,0;8;64,8;64,8;70,0;0;16912;62,4;75,0;35,0;0;46,8;120,0;120,0;0,00;0,00;0;60;119,2;120,0;6000;0;2;0;0;0;0;1;0;1;0;0;0;0;24,6;64,8;1;1;0;132;1;0;0;0;0;
09.10.2021;16:27:12;19,5;19,7;0;24,6;8,0;0,0;8,0;0;0;0,0;8;64,8;64,8;70,0;0;16912;62,4;75,0;35,0;0;48,8;120,0;120,0;0,00;0,00;0;60;120,3;120,0;6000;0;2;0;0;0;0;1;0;0;0;0;0;0;24,6;64,8;1;1;0;132;1;0;0;0;0;
09.10.2021;16:28:12;19,5;19,7;0;24,6;8,0;0,0;8,0;0;0;0,0;8;64,8;64,8;70,0;0;16912;62,3;75,0;35,0;0;71,9;120,0;120,0;0,00;0,00;0;60;120,2;120,0;6000;0;2;0;0;0;0;1;0;0;0;0;0;0;24,6;64,8;1;1;0;132;1;0;0;0;0;
09.10.2021;16:29:12;19,5;19,8;0;24,6;8,0;0,0;8,0;0;0;0,0;8;64,8;64,8;70,0;0;16912;62,3;75,0;35,0;0;102,0;120,0;120,0;0,00;0,00;0;60;120,6;120,0;6000;0;2;0;0;0;0;1;0;0;0;0;0;0;24,6;64,8;1;1;0;132;1;0;0;0;0;
09.10.2021;16:30:12;19,5;19,8;0;24,5;8,0;0,0;8,0;0;0;0,0;8;64,8;64,8;70,0;0;16912;62,3;75,0;35,0;0;132,6;120,0;120,0;0,00;0,00;0;60;121,3;120,0;6000;0;3;0;0;0;0;0;0;0;0;0;0;0;24,5;64,8;1;1;0;132;1;0;0;0;0;
09.10.2021;16:31:12;19,5;19,8;0;24,5;8,0;0,0;8,0;0;0;0,0;8;64,7;64,7;70,0;0;16912;62,4;75,0;35,0;0;178,8;120,0;120,0;0,00;0,00;0;60;120,9;120,0;6000;0;3;0;0;0;0;0;0;0;0;0;0;0;24,5;64,7;1;1;0;132;1;0;0;0;0;
09.10.2021;16:32:12;19,5;19,8;0;24,6;8,0;0,0;8,0;0;0;0,0;8;64,7;64,7;70,0;0;16912;62,5;75,0;35,0;0;216,0;120,0;120,0;0,00;0,00;0;60;120,1;120,0;6000;0;3;0;0;0;0;0;0;0;0;0;0;0;24,6;64,7;1;1;0;132;1;0;0;0;0;
09.10.2021;16:33:12;19,5;19,8;0;24,7;8,0;0,0;8,0;0;0;0,0;8;64,7;64,7;70,0;0;16912;62,7;75,0;35,0;0;238,2;120,0;120,0;0,00;0,00;0;61;120,6;120,0;6000;0;3;0;0;0;0;0;0;0;0;0;0;0;24,7;64,7;1;1;0;132;1;0;0;0;0;
09.10.2021;16:34:12;19,5;19,9;0;24,5;8,0;0,0;8,0;0;0;0,0;8;64,7;64,7;70,0;0;16912;63,0;75,0;35,0;94;236,8;266,1;845,0;55,22;80,00;0;57;109,6;106,0;6000;0;4;1;0;0;0;0;0;0;0;0;0;0;24,5;64,7;1;1;0;131;1;0;0;0;0;
09.10.2021;16:35:12;19,5;19,9;0;24,4;8,0;0,0;8,0;0;0;0,0;8;64,6;64,6;70,0;0;16912;63,3;75,0;35,0;94;324,3;355,0;845,0;55,99;80,00;0;59;105,2;106,0;6000;0;4;0;0;0;0;0;0;0;0;0;0;0;24,4;64,6;1;1;0;131;1;0;0;0;0;
09.10.2021;16:36:12;19,5;19,9;0;24,5;8,0;0,0;8,0;0;0;0,0;8;64,9;64,9;70,0;0;16912;63,8;75,0;35,0;100;559,4;431,5;850,0;53,00;80,00;0;60;109,5;110,0;6000;0;4;1;0;0;0;0;0;0;0;0;0;0;24,5;64,9;1;1;0;131;1;0;0;0;0;
09.10.2021;16:37:12;19,5;19,9;0;24,5;8,0;0,0;8,0;0;0;0,0;8;65,7;65,7;70,0;0;16912;64,7;75,0;35,0;100;644,8;494,9;850,0;46,01;80,00;0;60;110,9;110,0;6000;0;4;0;0;0;0;0;0;0;0;0;0;0;24,5;65,7;1;1;0;130;1;0;0;0;0;
09.10.2021;16:38:12;19,6;19,9;0;24,6;8,0;0,0;8,0;0;0;0,0;8;66,7;66,7;70,0;0;16912;66,0;75,0;35,0;90;639,2;548,4;840,0;36,45;80,00;0;57;105,3;101,0;6000;0;4;0;0;0;0;0;0;0;0;0;0;0;24,6;66,7;1;1;0;130;1;0;0;0;0;
09.10.2021;16:39:12;19,6;20,0;0;24,6;8,0;0,0;8,0;0;0;0,0;8;67,7;67,7;70,0;0;16912;67,3;75,0;35,0;90;576,3;593,9;840,0;40,28;80,00;0;57;102,3;101,0;6000;0;4;0;0;0;0;0;0;0;0;0;0;0;24,6;67,7;1;1;0;130;1;0;0;0;0;
09.10.2021;16:40:12;19,6;20,0;0;24,6;8,0;0,0;8,0;0;0;0,0;8;68,5;68,5;70,0;0;16912;68,3;75,0;35,0;86;576,1;631,1;835,0;35,37;80,00;0;55;95,6;95,0;6000;0;4;0;0;0;0;0;0;0;0;0;0;0;24,6;68,5;1;1;0;129;1;0;0;0;0;
09.10.2021;16:41:12;19,6;20,0;0;24,5;8,0;0,0;8,0;0;0;0,0;8;69,3;69,3;70,0;0;16912;69,1;75,0;35,0;82;550,6;662,7;830,0;33,99;80,00;0;53;94,9;92,0;6000;0;4;0;0;0;0;0;0;0;0;0;0;0;24,5;69,3;1;1;0;129;1;0;0;0;0;
09.10.2021;16:42:12;19,6;20,0;0;24,6;8,0;0,0;8,0;0;0;0,0;8;70,2;70,2;65,0;0;8208;69,8;8,0;35,0;0;547,2;8,0;8,0;40,00;80,00;0;40;70,9;64,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,6;70,2;1;1;0;129;1;0;0;0;0;
09.10.2021;16:43:12;19,6;20,0;0;24,6;8,0;0,0;8,0;0;0;0,0;8;70,9;70,9;65,0;0;8208;70,3;8,0;35,0;0;556,6;8,0;8,0;40,00;80,00;0;35;65,1;64,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,6;70,9;0;1;0;128;1;0;0;0;0;
09.10.2021;16:44:12;19,6;20,0;0;24,5;8,0;0,0;8,0;0;0;0,0;8;71,7;71,7;65,0;0;8208;70,8;8,0;35,0;0;575,9;8,0;8,0;0,00;0,00;0;35;64,4;64,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,5;71,7;0;1;0;128;1;0;0;0;0;
09.10.2021;16:45:12;19,6;20,0;0;24,5;8,0;0,0;8,0;0;0;0,0;8;72,2;72,2;65,0;0;8208;71,2;8,0;35,0;0;489,1;8,0;8,0;0,00;0,00;0;34;65,0;64,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,5;72,2;0;1;0;128;1;0;0;0;0;
09.10.2021;16:46:12;19,6;20,0;0;24,6;8,0;0,0;8,0;0;0;0,0;8;72,8;72,8;65,0;0;8208;71,5;8,0;35,0;0;399,9;8,0;8,0;0,00;0,00;0;33;64,1;64,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,6;72,8;0;1;0;128;1;0;0;0;0;
09.10.2021;16:47:12;19,6;19,9;0;24,7;8,0;0,0;8,0;0;0;0,0;8;73,2;73,2;65,0;0;8208;71,5;8,0;35,0;0;336,1;8,0;8,0;0,00;0,00;0;33;64,2;64,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,7;73,2;0;1;0;128;1;0;0;0;0;
09.10.2021;16:48:12;19,6;19,9;0;24,6;8,0;0,0;8,0;0;0;0,0;8;73,6;73,6;65,0;0;8208;71,5;8,0;35,0;0;287,6;8,0;8,0;0,00;0,00;0;33;65,0;64,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,6;73,7;0;1;0;128;1;0;0;0;0;
09.10.2021;16:49:12;19,6;19,9;0;24,7;8,0;0,0;8,0;0;0;0,0;8;73,7;73,7;65,0;0;8208;71,5;8,0;35,0;0;251,9;8,0;8,0;0,00;0,00;0;25;57,3;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,7;73,7;0;1;0;128;1;0;0;0;0;
09.10.2021;16:50:12;19,6;19,9;0;24,6;8,0;0,0;8,0;0;0;0,0;8;73,6;73,6;65,0;0;8208;71,6;8,0;35,0;0;226,9;8,0;8,0;0,00;0,00;0;20;53,2;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,6;73,6;0;1;0;128;1;0;0;0;0;
09.10.2021;16:51:12;19,6;19,9;0;24,7;8,0;0,0;8,0;0;0;0,0;8;73,6;73,6;65,0;0;8208;71,7;8,0;35,0;0;208,3;8,0;8,0;0,00;0,00;0;20;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,7;73,6;0;1;0;128;1;0;0;0;0;
09.10.2021;16:52:12;19,7;19,9;0;24,7;8,0;0,0;8,0;0;0;0,0;8;73,6;73,6;65,0;0;8208;71,7;8,0;35,0;0;193,4;8,0;8,0;0,00;0,00;0;19;53,1;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,7;73,6;0;1;0;128;1;0;0;0;0;
09.10.2021;16:53:12;19,7;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;8;73,6;73,6;65,0;0;8208;71,8;8,0;35,0;0;180,5;8,0;8,0;0,00;0,00;0;19;52,7;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,8;73,6;0;1;0;128;1;0;0;0;0;
09.10.2021;16:54:12;19,7;19,9;0;24,7;8,0;0,0;8,0;0;0;0,0;8;73,5;73,5;65,0;0;8208;71,9;8,0;35,0;0;169,6;8,0;8,0;0,00;0,00;0;18;53,8;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,7;73,5;0;1;0;128;1;0;0;0;0;
09.10.2021;16:55:12;19,7;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;8;73,4;73,4;65,0;0;8208;72,0;8,0;35,0;0;160,1;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,8;73,4;0;1;0;128;1;0;0;0;0;
09.10.2021;16:56:12;19,7;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;8;73,4;73,4;65,0;0;8208;72,1;8,0;35,0;0;151,9;8,0;8,0;0,00;0,00;0;18;53,0;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,8;73,4;0;1;0;128;1;0;0;0;0;
09.10.2021;16:57:12;19,7;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;8;73,3;73,3;65,0;0;8208;72,2;8,0;35,0;0;145,2;8,0;8,0;0,00;0,00;0;19;51,9;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,8;73,3;0;1;0;128;1;0;0;0;0;
09.10.2021;16:58:12;19,7;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;8;73,3;73,3;65,0;0;8208;72,2;8,0;35,0;0;139,2;8,0;8,0;0,00;0,00;0;18;53,3;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,8;73,3;0;1;0;128;1;0;0;0;0;
09.10.2021;16:59:12;19,7;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;8;73,2;73,2;65,0;0;8208;72,2;8,0;35,0;0;133,7;8,0;8,0;0,00;0,00;0;18;52,2;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,8;73,2;0;1;0;128;1;0;0;0;0;
09.10.2021;17:00:12;19,7;19,9;0;24,7;8,0;0,0;8,0;0;0;0,0;8;73,1;73,1;65,0;0;8208;72,3;8,0;35,0;0;129,0;8,0;8,0;0,00;0,00;0;18;52,1;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,7;73,1;0;1;0;128;1;0;0;0;0;
09.10.2021;17:01:12;19,7;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;8;73,2;73,2;65,0;0;8208;72,3;8,0;35,0;0;124,7;8,0;8,0;0,00;0,00;0;18;52,1;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,8;73,2;0;1;0;128;1;0;0;0;0;
09.10.2021;17:02:12;19,7;19,9;0;24,8;8,0;0,0;8,0;0;0;0,0;8;73,1;73,1;65,0;0;8208;72,3;8,0;35,0;0;120,7;8,0;8,0;0,00;0,00;0;19;52,0;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,8;73,1;0;1;0;128;1;0;0;0;0;
09.10.2021;17:03:12;19,7;19,9;0;24,9;8,0;0,0;8,0;0;0;0,0;8;73,1;73,1;65,0;0;8208;72,3;8,0;35,0;0;117,3;8,0;8,0;0,00;0,00;0;18;52,3;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,9;73,1;0;1;0;128;1;0;0;0;0;
09.10.2021;17:04:12;19,7;19,9;0;24,9;8,0;0,0;8,0;0;0;0,0;8;73,1;73,1;65,0;0;8208;72,3;8,0;35,0;0;113,9;8,0;8,0;0,00;0,00;0;18;52,2;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,9;73,1;0;1;0;128;1;0;0;0;0;
09.10.2021;17:05:12;19,8;19,9;0;25,0;8,0;0,0;8,0;0;0;0,0;8;73,0;73,0;65,0;0;8208;72,3;8,0;35,0;0;111,0;8,0;8,0;0,00;0,00;0;18;52,6;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;25,0;73,1;0;1;0;128;1;0;0;0;0;
09.10.2021;17:06:12;19,8;19,9;0;24,9;8,0;0,0;8,0;0;0;0,0;8;73,0;73,0;65,0;0;8208;72,3;8,0;35,0;0;108,1;8,0;8,0;0,00;0,00;0;18;52,1;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;24,9;73,0;0;1;0;128;1;0;0;0;0;
09.10.2021;17:07:12;19,8;19,9;0;25,0;8,0;0,0;8,0;0;0;0,0;8;73,0;73,0;65,0;0;8208;72,3;8,0;35,0;0;105,6;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;25,0;73,0;0;1;0;128;1;0;0;0;0;
09.10.2021;17:08:12;19,8;19,9;0;25,0;8,0;0,0;8,0;0;0;0,0;8;73,0;73,0;65,0;0;8208;72,3;8,0;35,0;0;103,1;8,0;8,0;0,00;0,00;0;19;52,6;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;25,0;73,0;0;1;0;128;1;0;0;0;0;
09.10.2021;17:09:12;19,8;19,9;0;25,0;8,0;0,0;8,0;0;0;0,0;8;73,0;73,0;65,0;0;8208;72,3;8,0;35,0;0;101,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;73,0;0;1;0;128;1;0;0;0;0;
09.10.2021;17:10:12;19,8;19,9;0;24,9;8,0;0,0;8,0;0;0;0,0;8;73,0;73,0;65,0;0;8208;72,3;8,0;35,0;0;100,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;73,0;0;1;0;128;1;0;0;0;0;
09.10.2021;17:11:12;19,8;19,9;0;25,0;8,0;0,0;8,0;0;0;0,0;8;73,0;73,0;65,0;0;8208;72,3;8,0;35,0;0;101,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;72,9;0;1;0;128;1;0;0;0;0;
09.10.2021;17:12:12;19,8;19,9;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,9;72,9;65,0;0;8208;72,3;8,0;35,0;0;100,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,9;0;1;0;128;1;0;0;0;0;
09.10.2021;17:13:12;19,8;19,8;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,9;72,9;65,0;0;8208;72,2;8,0;35,0;0;100,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,9;0;1;0;128;1;0;0;0;0;
09.10.2021;17:14:12;19,8;19,9;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,9;72,9;65,0;0;8208;72,2;8,0;35,0;0;99,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,9;0;1;0;128;1;0;0;0;0;
09.10.2021;17:15:12;19,8;19,8;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;72,8;72,8;65,0;0;8208;72,2;8,0;35,0;0;99,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;72,8;0;1;0;128;1;0;0;0;0;
09.10.2021;17:16:12;19,8;19,8;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,9;72,9;65,0;0;8208;72,2;8,0;35,0;0;98,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,9;0;1;0;128;1;0;0;0;0;
09.10.2021;17:17:12;19,8;19,8;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,8;72,8;65,0;0;8208;72,1;8,0;35,0;0;97,7;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,8;0;1;0;128;1;0;0;0;0;
09.10.2021;17:18:12;19,8;19,8;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,8;72,8;65,0;0;8208;72,1;8,0;35,0;0;96,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,8;0;1;0;128;1;0;0;0;0;
09.10.2021;17:19:12;19,8;19,7;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,8;72,8;65,0;0;8208;72,1;8,0;35,0;0;96,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,8;0;1;0;128;1;0;0;0;0;
09.10.2021;17:20:12;19,8;19,7;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,8;72,8;65,0;0;8208;72,1;8,0;35,0;0;95,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,8;0;1;0;128;1;0;0;0;0;
09.10.2021;17:21:12;19,8;19,7;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;72,7;72,7;65,0;0;8208;72,0;8,0;35,0;0;94,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;72,7;0;1;0;128;1;0;0;0;0;
09.10.2021;17:22:12;19,8;19,7;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,7;72,7;65,0;0;8208;72,0;8,0;35,0;0;93,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,7;0;1;0;128;1;0;0;0;0;
09.10.2021;17:23:12;19,8;19,6;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,7;72,7;65,0;0;8208;72,0;8,0;35,0;0;92,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,7;0;1;0;128;1;0;0;0;0;
09.10.2021;17:24:12;19,8;19,6;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;71,9;8,0;35,0;0;92,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,6;0;1;0;128;1;0;0;0;0;
09.10.2021;17:25:12;19,8;19,6;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;71,9;8,0;35,0;0;91,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;72,6;0;1;0;128;1;0;0;0;0;
09.10.2021;17:26:12;19,8;19,6;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;71,9;8,0;35,0;0;90,9;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,6;0;1;0;128;1;0;0;0;0;
09.10.2021;17:27:12;19,8;19,5;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;71,8;8,0;35,0;0;90,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,6;0;1;0;128;1;0;0;0;0;
09.10.2021;17:28:12;19,8;19,6;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;71,8;8,0;35,0;0;89,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,6;0;1;0;128;1;0;0;0;0;
09.10.2021;17:29:12;19,8;19,5;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;71,7;8,0;35,0;0;88,7;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,6;0;1;0;128;1;0;0;0;0;
09.10.2021;17:30:12;19,8;19,5;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,5;72,5;65,0;0;8208;71,7;8,0;35,0;0;88,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,5;0;1;0;128;1;0;0;0;0;
09.10.2021;17:31:12;19,8;19,5;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,5;72,5;65,0;0;8208;71,7;8,0;35,0;0;87,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,5;0;1;0;128;1;0;0;0;0;
09.10.2021;17:32:12;19,8;19,5;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;72,5;72,5;65,0;0;8208;71,7;8,0;35,0;0;86,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;72,5;0;1;0;128;1;0;0;0;0;
09.10.2021;17:33:12;19,8;19,5;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,5;72,5;65,0;0;8208;71,6;8,0;35,0;0;86,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,5;0;1;0;128;1;0;0;0;0;
09.10.2021;17:34:12;19,8;19,5;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,5;72,5;65,0;0;8208;71,6;8,0;35,0;0;85,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,5;0;1;0;128;1;0;0;0;0;
09.10.2021;17:35:12;19,8;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;72,4;72,4;65,0;0;8208;71,6;8,0;35,0;0;85,2;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;72,4;0;1;0;128;1;0;0;0;0;
09.10.2021;17:36:12;19,8;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;72,4;72,4;65,0;0;8208;71,5;8,0;35,0;0;84,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,4;0;1;0;128;1;0;0;0;0;
09.10.2021;17:37:12;19,8;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;72,4;72,4;65,0;0;8208;71,5;8,0;35,0;0;84,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;72,4;0;1;0;128;1;0;0;0;0;
09.10.2021;17:38:12;19,7;19,4;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,3;72,3;65,0;0;8208;71,4;8,0;35,0;0;83,4;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,3;0;1;0;128;1;0;0;0;0;
09.10.2021;17:39:12;19,7;19,4;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;72,3;72,3;65,0;0;8208;71,4;8,0;35,0;0;83,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;72,3;0;1;0;128;1;0;0;0;0;
09.10.2021;17:40:12;19,7;19,4;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,3;72,3;65,0;0;8208;71,4;8,0;35,0;0;82,6;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,3;0;1;0;128;1;0;0;0;0;
09.10.2021;17:41:12;19,7;19,3;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;71,3;8,0;35,0;0;82,0;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,2;0;1;0;128;1;0;0;0;0;
09.10.2021;17:42:12;19,7;19,2;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;71,3;8,0;35,0;0;81,5;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,2;0;1;0;128;1;0;0;0;0;
09.10.2021;17:43:12;19,7;19,1;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;71,3;8,0;35,0;0;81,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,2;0;1;0;128;1;0;0;0;0;
09.10.2021;17:44:12;19,7;19,1;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;71,2;8,0;35,0;0;80,8;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,2;0;1;0;128;1;0;0;0;0;
09.10.2021;17:45:12;19,7;19,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;71,2;8,0;35,0;0;80,4;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,2;0;1;0;128;1;0;0;0;0;
09.10.2021;17:46:12;19,6;18,9;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;71,2;8,0;35,0;0;79,9;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,2;0;1;0;128;1;0;0;0;0;
09.10.2021;17:47:12;19,6;18,8;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,1;72,1;65,0;0;8208;71,1;8,0;35,0;0;79,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,1;0;1;0;128;1;0;0;0;0;
09.10.2021;17:48:12;19,6;18,8;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,1;72,1;65,0;0;8208;71,1;8,0;35,0;0;79,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,1;0;1;0;128;1;0;0;0;0;
09.10.2021;17:49:12;19,6;18,7;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,1;72,1;65,0;0;8208;71,1;8,0;35,0;0;78,8;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,1;0;1;0;128;1;0;0;0;0;
09.10.2021;17:50:12;19,6;18,7;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,1;72,1;65,0;0;8208;71,0;8,0;35,0;0;78,5;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,1;0;1;0;128;1;0;0;0;0;
09.10.2021;17:51:12;19,5;18,6;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;72,0;72,0;65,0;0;8208;71,0;8,0;35,0;0;78,0;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;72,0;0;1;0;128;1;0;0;0;0;
09.10.2021;17:52:12;19,5;18,6;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,0;72,0;65,0;0;8208;71,0;8,0;35,0;0;77,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,0;0;1;0;128;1;0;0;0;0;
09.10.2021;17:53:12;19,5;18,5;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,0;72,0;65,0;0;8208;70,9;8,0;35,0;0;77,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,0;0;1;0;128;1;0;0;0;0;
09.10.2021;17:54:12;19,5;18,5;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,0;72,0;65,0;0;8208;70,9;8,0;35,0;0;77,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,0;0;1;0;128;1;0;0;0;0;
09.10.2021;17:55:12;19,5;18,4;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,0;72,0;65,0;0;8208;70,8;8,0;35,0;0;76,6;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,9;0;1;0;128;1;0;0;0;0;
09.10.2021;17:56:12;19,4;18,4;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,9;71,9;65,0;0;8208;70,8;8,0;35,0;0;76,4;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,9;0;1;0;128;1;0;0;0;0;
09.10.2021;17:57:12;19,4;18,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,9;71,9;65,0;0;8208;70,8;8,0;35,0;0;76,1;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,9;0;1;0;128;1;0;0;0;0;
09.10.2021;17:58:12;19,4;18,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,9;71,9;65,0;0;8208;70,7;8,0;35,0;0;75,8;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,9;0;1;0;128;1;0;0;0;0;
09.10.2021;17:59:12;19,4;18,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,9;71,9;65,0;0;8208;70,7;8,0;35,0;0;75,5;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,8;0;1;0;128;1;0;0;0;0;
09.10.2021;18:00:12;19,3;18,2;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,8;71,8;65,0;0;8208;70,7;8,0;35,0;0;75,2;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,8;0;1;0;128;1;0;0;0;0;
09.10.2021;18:01:12;19,3;18,2;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,8;71,8;65,0;0;8208;70,6;8,0;35,0;0;74,8;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,8;0;1;0;128;1;0;0;0;0;
09.10.2021;18:02:12;19,3;18,2;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,8;71,8;65,0;0;8208;70,6;8,0;35,0;0;74,5;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,8;0;1;0;128;1;0;0;0;0;
09.10.2021;18:03:12;19,2;18,1;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;70,6;8,0;35,0;0;74,4;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,7;0;1;0;128;1;0;0;0;0;
09.10.2021;18:04:12;19,2;18,1;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;70,6;8,0;35,0;0;74,2;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,7;0;1;0;128;1;0;0;0;0;
09.10.2021;18:05:12;19,2;18,1;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;70,5;8,0;35,0;0;74,0;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,7;0;1;0;128;1;0;0;0;0;
09.10.2021;18:06:12;19,2;18,1;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;70,5;8,0;35,0;0;73,7;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,7;0;1;0;128;1;0;0;0;0;
09.10.2021;18:07:12;19,1;18,0;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;70,4;8,0;35,0;0;73,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,7;0;1;0;128;1;0;0;0;0;
09.10.2021;18:08:12;19,1;18,0;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,6;71,6;65,0;0;8208;70,4;8,0;35,0;0;73,1;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,6;0;1;0;128;1;0;0;0;0;
09.10.2021;18:09:12;19,1;18,0;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,6;71,6;65,0;0;8208;70,4;8,0;35,0;0;72,9;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,6;0;1;0;128;1;0;0;0;0;
09.10.2021;18:10:12;19,0;18,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,6;71,6;65,0;0;8208;70,3;8,0;35,0;0;72,6;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,6;0;1;0;128;1;0;0;0;0;
09.10.2021;18:11:12;19,0;17,9;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,6;71,6;65,0;0;8208;70,3;8,0;35,0;0;72,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,6;0;1;0;128;1;0;0;0;0;
09.10.2021;18:12:12;19,0;17,9;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,6;71,6;65,0;0;8208;70,3;8,0;35,0;0;72,2;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,6;0;1;0;128;1;0;0;0;0;
09.10.2021;18:13:12;18,9;17,9;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,5;71,5;65,0;0;8208;70,2;8,0;35,0;0;72,0;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,5;0;1;0;128;1;0;0;0;0;
09.10.2021;18:14:12;18,9;17,9;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,5;71,5;65,0;0;8208;70,2;8,0;35,0;0;72,0;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,5;0;1;0;128;1;0;0;0;0;
09.10.2021;18:15:12;18,9;17,8;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,5;71,5;65,0;0;8208;70,1;8,0;35,0;0;71,8;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,5;0;1;0;128;1;0;0;0;0;
09.10.2021;18:16:12;18,8;17,8;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,4;71,4;65,0;0;8208;70,1;8,0;35,0;0;71,6;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,4;0;1;0;128;1;0;0;0;0;
09.10.2021;18:17:12;18,8;17,8;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,4;71,4;65,0;0;8208;70,0;8,0;35,0;0;71,3;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,4;0;1;0;128;1;0;0;0;0;
09.10.2021;18:18:12;18,8;17,8;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,4;71,4;65,0;0;8208;70,0;8,0;35,0;0;71,1;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,4;0;1;0;128;1;0;0;0;0;
09.10.2021;18:19:12;18,7;17,8;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,4;71,4;65,0;0;8208;70,0;8,0;35,0;0;70,9;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,4;0;1;0;128;1;0;0;0;0;
09.10.2021;18:20:12;18,7;17,7;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,3;71,3;65,0;0;8208;70,0;8,0;35,0;0;70,8;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,3;0;1;0;128;1;0;0;0;0;
09.10.2021;18:21:12;18,7;17,7;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,3;71,3;65,0;0;8208;69,9;8,0;35,0;0;70,7;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,3;0;1;0;128;1;0;0;0;0;
09.10.2021;18:22:12;18,6;17,7;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,3;71,3;65,0;0;8208;69,9;8,0;35,0;0;70,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,3;0;1;0;128;1;0;0;0;0;
09.10.2021;18:23:12;18,6;17,7;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,3;71,3;65,0;0;8208;69,8;8,0;35,0;0;70,2;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,3;0;1;0;128;1;0;0;0;0;
09.10.2021;18:24:12;18,6;17,6;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,2;71,2;65,0;0;8208;69,8;8,0;35,0;0;70,1;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,2;0;1;0;128;1;0;0;0;0;
09.10.2021;18:25:12;18,5;17,6;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;71,2;71,2;65,0;0;8208;69,8;8,0;35,0;0;69,9;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;71,2;0;1;0;128;1;0;0;0;0;
09.10.2021;18:26:12;18,5;17,6;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,2;71,2;65,0;0;8208;69,7;8,0;35,0;0;69,8;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,2;0;1;0;128;1;0;0;0;0;
09.10.2021;18:27:12;18,5;17,6;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,2;71,2;65,0;0;8208;69,7;8,0;35,0;0;69,7;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,2;0;1;0;128;1;0;0;0;0;
09.10.2021;18:28:12;18,4;17,6;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;69,7;8,0;35,0;0;69,6;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,1;0;1;0;128;1;0;0;0;0;
09.10.2021;18:29:12;18,4;17,6;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;69,6;8,0;35,0;0;69,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,1;0;1;0;128;1;0;0;0;0;
09.10.2021;18:30:12;18,4;17,6;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;69,6;8,0;35,0;0;69,1;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,1;0;1;0;128;1;0;0;0;0;
09.10.2021;18:31:12;18,3;17,6;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;69,6;8,0;35,0;0;68,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;71,1;0;1;0;128;1;0;0;0;0;
09.10.2021;18:32:12;18,3;17,6;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;69,5;8,0;35,0;0;68,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,1;0;1;0;128;1;0;0;0;0;
09.10.2021;18:33:12;18,3;17,5;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;71,0;71,0;65,0;0;8208;69,5;8,0;35,0;0;68,6;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;71,0;0;1;0;128;1;0;0;0;0;
09.10.2021;18:34:12;18,2;17,5;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;69,5;8,0;35,0;0;68,5;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,1;0;1;0;128;1;0;0;0;0;
09.10.2021;18:35:12;18,2;17,5;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;71,0;71,0;65,0;0;8208;69,5;8,0;35,0;0;68,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;71,0;0;1;0;128;1;0;0;0;0;
09.10.2021;18:36:12;18,2;17,5;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,0;71,0;65,0;0;8208;69,4;8,0;35,0;0;68,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,0;0;1;0;128;1;0;0;0;0;
09.10.2021;18:37:12;18,1;17,5;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;70,9;70,9;65,0;0;8208;69,4;8,0;35,0;0;68,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,9;0;1;0;128;1;0;0;0;0;
09.10.2021;18:38:12;18,1;17,4;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,8;70,8;65,0;0;8208;69,4;8,0;35,0;0;67,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,8;0;1;0;128;1;0;0;0;0;
09.10.2021;18:39:12;18,1;17,5;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,9;70,9;65,0;0;8208;69,3;8,0;35,0;0;67,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,9;0;1;0;128;1;0;0;0;0;
09.10.2021;18:40:12;18,0;17,4;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;70,8;70,8;65,0;0;8208;69,3;8,0;35,0;0;67,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,8;0;1;0;128;1;0;0;0;0;
09.10.2021;18:41:12;18,0;17,5;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,9;70,9;65,0;0;8208;69,2;8,0;35,0;0;67,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,9;0;1;0;128;1;0;0;0;0;
09.10.2021;18:42:12;18,0;17,5;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,9;70,9;65,0;0;8208;69,2;8,0;35,0;0;67,5;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,9;0;1;0;128;1;0;0;0;0;
09.10.2021;18:43:12;18,0;17,4;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;70,8;70,8;65,0;0;8208;69,2;8,0;35,0;0;67,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,8;0;1;0;128;1;0;0;0;0;
09.10.2021;18:44:12;17,9;17,4;0;25,4;8,0;0,0;8,0;0;0;0,0;1056;70,8;70,8;65,0;0;8208;69,1;8,0;35,0;0;67,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;70,8;0;1;0;128;1;0;0;0;0;
09.10.2021;18:45:12;17,9;17,4;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,8;70,8;65,0;0;8208;69,1;8,0;35,0;0;67,2;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,8;0;1;0;128;1;0;0;0;0;
09.10.2021;18:46:12;17,9;17,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;69,1;8,0;35,0;0;67,1;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,7;0;1;0;128;1;0;0;0;0;
09.10.2021;18:47:12;17,8;17,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;69,0;8,0;35,0;0;66,9;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,7;0;1;0;128;1;0;0;0;0;
09.10.2021;18:48:12;17,8;17,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;69,0;8,0;35,0;0;66,9;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,7;0;1;0;128;1;0;0;0;0;
09.10.2021;18:49:12;17,8;17,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;68,9;8,0;35,0;0;66,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,7;0;1;0;128;1;0;0;0;0;
09.10.2021;18:50:12;17,8;17,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,6;70,6;65,0;0;8208;68,9;8,0;35,0;0;66,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,6;0;1;0;128;1;0;0;0;0;
09.10.2021;18:51:12;17,7;17,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,6;70,6;65,0;0;8208;68,9;8,0;35,0;0;66,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,6;0;1;0;128;1;0;0;0;0;
09.10.2021;18:52:12;17,7;17,2;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;70,6;70,6;65,0;0;8208;68,9;8,0;35,0;0;66,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;70,6;0;1;0;128;1;0;0;0;0;
09.10.2021;18:53:12;17,7;17,2;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;70,6;70,6;65,0;0;8208;68,9;8,0;35,0;0;66,3;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,6;0;1;0;128;1;0;0;0;0;
09.10.2021;18:54:12;17,7;17,2;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;70,5;70,5;65,0;0;8208;68,8;8,0;35,0;0;66,2;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,5;0;1;0;128;1;0;0;0;0;
09.10.2021;18:55:12;17,7;17,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,5;70,5;65,0;0;8208;68,8;8,0;35,0;0;66,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,5;0;1;0;128;1;0;0;0;0;
09.10.2021;18:56:12;17,6;17,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,5;70,5;65,0;0;8208;68,7;8,0;35,0;0;66,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,5;0;1;0;128;1;0;0;0;0;
09.10.2021;18:57:12;17,6;17,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,5;70,5;65,0;0;8208;68,7;8,0;35,0;0;65,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,5;0;1;0;128;1;0;0;0;0;
09.10.2021;18:58:12;17,6;17,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,4;70,4;65,0;0;8208;68,7;8,0;35,0;0;65,7;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,4;0;1;0;128;1;0;0;0;0;
09.10.2021;18:59:12;17,6;17,3;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;70,4;70,4;65,0;0;8208;68,6;8,0;35,0;0;65,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,4;0;1;0;128;1;0;0;0;0;
09.10.2021;19:00:12;17,6;17,3;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;70,4;70,4;65,0;0;8208;68,6;8,0;35,0;0;65,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;70,4;0;1;0;128;1;0;0;0;0;
09.10.2021;19:01:12;17,5;17,3;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;70,4;70,4;65,0;0;8208;68,6;8,0;35,0;0;65,7;8,0;8,0;0,00;0,00;0;100;69,6;120,0;6000;0;7;0;0;0;0;0;0;0;0;0;0;0;25,3;70,4;0;1;0;0;1;0;0;0;0;
09.10.2021;19:02:12;17,5;17,2;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;70,3;70,3;65,0;0;8208;68,5;8,0;35,0;0;62,0;8,0;8,0;0,00;0,00;0;59;120,8;120,0;6000;0;7;0;1;0;1;0;0;0;0;0;0;0;25,3;70,3;0;0;0;0;1;0;0;0;0;
09.10.2021;19:03:12;17,5;17,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,3;70,3;65,0;0;8208;68,5;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;1;0;25,2;70,3;0;0;0;170;1;0;0;0;0;
09.10.2021;19:04:12;17,5;17,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,3;70,3;65,0;0;8208;68,5;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,3;0;0;0;170;1;0;0;0;0;
09.10.2021;19:05:12;17,5;17,3;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;68,4;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:06:12;17,5;17,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;68,4;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:07:12;17,5;17,3;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;68,2;8,0;35,0;0;60,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;70,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:08:12;17,4;17,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;68,2;8,0;35,0;0;60,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:09:12;17,4;17,2;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;68,1;8,0;35,0;0;61,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;70,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:10:12;17,4;17,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;68,1;8,0;35,0;0;61,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:11:12;17,4;17,2;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;70,1;70,1;65,0;0;8208;68,0;8,0;35,0;0;61,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;70,1;0;0;0;170;1;0;0;0;0;
09.10.2021;19:12:12;17,4;17,1;0;25,4;8,0;0,0;8,0;0;0;0,0;1056;70,1;70,1;65,0;0;8208;67,9;8,0;35,0;0;62,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;70,1;0;0;0;170;1;0;0;0;0;
09.10.2021;19:13:12;17,4;17,1;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,1;70,1;65,0;0;8208;67,9;8,0;35,0;0;62,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,1;0;0;0;170;1;0;0;0;0;
09.10.2021;19:14:12;17,4;17,1;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,1;70,1;65,0;0;8208;67,9;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,1;0;0;0;170;1;0;0;0;0;
09.10.2021;19:15:12;17,4;17,1;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,1;70,1;65,0;0;8208;67,8;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,0;0;0;0;170;1;0;0;0;0;
09.10.2021;19:16:12;17,3;17,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,0;70,0;65,0;0;8208;67,8;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,0;0;0;0;170;1;0;0;0;0;
09.10.2021;19:17:12;17,3;17,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,0;70,0;65,0;0;8208;67,7;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,0;0;0;0;170;1;0;0;0;0;
09.10.2021;19:18:12;17,3;17,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;70,0;70,0;65,0;0;8208;67,7;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;70,0;0;0;0;170;1;0;0;0;0;
09.10.2021;19:19:12;17,3;17,0;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;70,0;70,0;65,0;0;8208;67,6;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;70,0;0;0;0;170;1;0;0;0;0;
09.10.2021;19:20:12;17,3;16,9;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;69,9;69,9;65,0;0;8208;67,6;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;69,9;0;0;0;170;1;0;0;0;0;
09.10.2021;19:21:12;17,3;16,8;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;69,9;69,9;65,0;0;8208;67,6;8,0;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;69,9;0;0;0;170;1;0;0;0;0;
09.10.2021;19:22:12;17,3;16,8;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;69,9;69,9;65,0;0;8208;67,5;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;69,9;0;0;0;170;1;0;0;0;0;
09.10.2021;19:23:12;17,3;16,8;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;69,8;69,8;65,0;0;8208;67,5;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;69,8;0;0;0;170;1;0;0;0;0;
09.10.2021;19:24:12;17,2;16,8;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;69,8;69,8;65,0;0;8208;67,4;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;69,8;0;0;0;170;1;0;0;0;0;
09.10.2021;19:25:12;17,2;16,8;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;69,8;69,8;65,0;0;8208;67,4;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;69,8;0;0;0;170;1;0;0;0;0;
09.10.2021;19:26:12;17,2;16,7;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;69,8;69,8;65,0;0;8208;67,4;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;69,8;0;0;0;170;1;0;0;0;0;
09.10.2021;19:27:12;17,2;16,7;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;69,7;69,7;65,0;0;8208;67,3;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;69,7;0;0;0;170;1;0;0;0;0;
09.10.2021;19:28:12;17,2;16,6;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;69,7;69,7;65,0;0;8208;67,3;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;69,7;0;0;0;170;1;0;0;0;0;
09.10.2021;19:29:12;17,2;16,6;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;69,7;69,7;65,0;0;8208;67,3;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;69,7;0;0;0;170;1;0;0;0;0;
09.10.2021;19:30:12;17,1;16,6;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;69,6;69,6;65,0;0;8208;67,2;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;69,7;0;0;0;170;1;0;0;0;0;
09.10.2021;19:31:12;17,1;16,6;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;69,6;69,6;65,0;0;8208;67,2;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;69,6;0;0;0;170;1;0;0;0;0;
09.10.2021;19:32:12;17,1;16,6;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;69,6;69,6;65,0;0;8208;67,2;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;69,6;0;0;0;170;1;0;0;0;0;
09.10.2021;19:33:12;17,1;16,5;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;69,6;69,6;65,0;0;8208;67,1;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;69,6;0;0;0;170;1;0;0;0;0;
09.10.2021;19:34:12;17,1;16,5;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;69,6;69,6;65,0;0;8208;67,1;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;69,6;0;0;0;170;1;0;0;0;0;
