Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
09.10.2021;19:35:12;17,1;16,5;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;69,5;69,5;65,0;0;8208;67,0;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;69,5;0;0;0;170;1;0;0;0;0;
09.10.2021;19:36:12;17,1;16,5;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;69,5;69,5;65,0;0;8208;67,0;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;69,5;0;0;0;170;1;0;0;0;0;
09.10.2021;19:37:12;17,0;16,5;0;22,3;29,5;0,0;19,0;100;1;0,0;32;69,5;69,5;65,0;0;8208;67,0;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;22,3;69,5;0;0;0;170;1;0;0;0;0;
09.10.2021;19:38:12;17,0;16,4;0;22,7;29,5;0,0;19,0;100;1;0,0;32;69,4;69,4;65,0;0;8208;66,9;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;22,7;69,4;0;0;0;170;1;0;0;0;0;
09.10.2021;19:39:12;17,0;16,4;0;22,8;29,5;0,0;19,0;100;1;0,0;32;69,4;69,4;65,0;0;8208;66,9;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;1;0;0;0;22,8;69,4;0;0;0;170;1;0;0;0;0;
09.10.2021;19:40:12;17,0;16,4;0;23,7;29,5;0,0;19,0;100;1;0,0;32;69,4;69,4;65,0;0;8208;66,9;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;23,7;69,4;0;0;0;170;1;0;0;0;0;
09.10.2021;19:41:12;17,0;16,4;0;26,6;29,5;0,0;19,0;100;1;0,0;32;69,4;69,4;65,0;0;8208;66,8;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;69,4;0;0;0;170;1;0;0;0;0;
09.10.2021;19:42:12;16,9;16,4;0;29,2;29,7;0,0;19,0;100;1;0,0;32;69,3;69,3;65,0;0;8208;66,7;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;69,3;0;0;0;170;1;0;0;0;0;
09.10.2021;19:43:12;16,9;16,4;0;30,2;29,7;0,0;19,0;100;0;0,0;32;69,3;69,3;65,0;0;8208;66,5;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,2;69,3;0;0;0;170;1;0;0;0;0;
09.10.2021;19:44:12;16,9;16,3;0;31,0;29,7;0,0;19,0;100;-1;0,0;32;69,3;69,3;65,0;0;8208;66,3;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;31,0;69,3;0;0;0;170;1;0;0;0;0;
09.10.2021;19:45:12;16,9;16,3;0;30,7;29,7;0,0;19,0;100;-1;0,0;32;69,2;69,2;65,0;0;8208;66,0;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;69,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:46:12;16,9;16,3;0;30,8;29,7;0,0;19,0;100;-1;0,0;32;69,2;69,2;65,0;0;8208;65,7;8,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;69,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:47:12;16,9;16,3;0;30,7;29,7;0,0;19,0;100;-1;0,0;32;69,2;69,2;65,0;0;8208;65,5;8,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;69,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:48:12;16,8;16,3;0;30,7;29,8;0,0;19,0;100;0;0,0;32;69,2;69,2;65,0;0;8208;65,2;8,0;35,0;0;62,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;69,2;0;0;0;170;1;0;0;0;0;
09.10.2021;19:49:12;16,8;16,2;0;30,6;29,8;0,0;19,0;100;-1;0,0;32;69,1;69,1;65,0;0;8208;65,1;8,0;35,0;0;62,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;69,1;0;0;0;170;1;0;0;0;0;
09.10.2021;19:50:12;16,8;16,2;0;30,8;29,8;0,0;19,0;100;-1;0,0;32;69,1;69,1;65,0;0;8208;64,9;8,0;35,0;0;61,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;69,1;0;0;0;170;1;0;0;0;0;
09.10.2021;19:51:12;16,8;16,2;0;30,6;29,8;0,0;19,0;100;0;0,0;32;69,1;69,1;65,0;0;8208;64,7;8,0;35,0;0;61,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;69,1;0;0;0;170;1;0;0;0;0;
09.10.2021;19:52:12;16,8;16,2;0;30,8;29,8;0,0;19,0;100;0;0,0;32;69,0;69,0;65,0;0;8208;64,6;8,0;35,0;0;61,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;69,0;0;0;0;170;1;0;0;0;0;
09.10.2021;19:53:12;16,8;16,2;0;30,6;29,8;0,0;19,0;100;-1;0,0;32;69,0;69,0;65,0;0;8208;64,5;8,0;35,0;0;61,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;69,0;0;0;0;170;1;0;0;0;0;
09.10.2021;19:54:12;16,7;16,2;0;30,7;30,0;0,0;19,0;100;0;0,0;32;69,0;69,0;65,0;0;8208;64,3;8,0;35,0;0;61,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;69,0;0;0;0;170;1;0;0;0;0;
09.10.2021;19:55:12;16,7;16,1;0;30,8;30,0;0,0;19,0;100;0;0,0;32;69,0;69,0;65,0;0;8208;64,2;8,0;35,0;0;61,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;69,0;0;0;0;170;1;0;0;0;0;
09.10.2021;19:56:12;16,7;16,1;0;30,8;30,0;0,0;19,0;100;0;0,0;32;68,9;68,9;65,0;0;8208;64,1;8,0;35,0;0;61,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;68,9;0;0;0;170;1;0;0;0;0;
09.10.2021;19:57:12;16,7;16,1;0;30,9;30,0;0,0;19,0;100;0;0,0;32;68,9;68,9;65,0;0;8208;63,9;8,0;35,0;0;60,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;68,9;0;0;0;170;1;0;0;0;0;
09.10.2021;19:58:12;16,7;16,1;0;31,0;30,0;0,0;19,0;100;0;0,0;32;68,9;68,9;65,0;0;8208;63,8;8,0;35,0;0;60,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,9;0;0;0;170;1;0;0;0;0;
09.10.2021;19:59:12;16,6;16,1;0;31,0;30,1;0,0;19,0;100;0;0,0;32;68,9;68,9;65,0;0;8208;63,7;8,0;35,0;0;60,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,9;0;0;0;170;1;0;0;0;0;
09.10.2021;20:00:12;16,6;16,0;0;31,1;30,1;0,0;19,0;100;0;0,0;32;68,8;68,8;65,0;0;8208;63,5;8,0;35,0;0;60,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;68,8;0;0;0;170;1;0;0;0;0;
09.10.2021;20:01:12;16,6;16,1;0;31,0;30,1;0,0;19,0;100;-1;0,0;32;68,8;68,8;65,0;0;8208;63,4;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,8;0;0;0;170;1;0;0;0;0;
09.10.2021;20:02:12;16,6;16,0;0;31,0;30,1;0,0;19,0;100;0;0,0;32;68,7;68,7;65,0;0;8208;63,3;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,7;0;0;0;170;1;0;0;0;0;
09.10.2021;20:03:12;16,6;16,0;0;30,9;30,1;0,0;19,0;100;0;0,0;32;68,8;68,8;65,0;0;8208;63,2;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;68,8;0;0;0;170;1;0;0;0;0;
09.10.2021;20:04:12;16,5;16,0;0;31,0;30,3;0,0;19,0;100;0;0,0;32;68,7;68,7;65,0;0;8208;63,1;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,7;0;0;0;170;1;0;0;0;0;
09.10.2021;20:05:12;16,5;16,0;0;31,0;30,3;0,0;19,0;100;0;0,0;32;68,7;68,7;65,0;0;8208;63,0;8,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,7;0;0;0;170;1;0;0;0;0;
09.10.2021;20:06:12;16,5;16,0;0;31,0;30,3;0,0;19,0;100;0;0,0;32;68,7;68,7;65,0;0;8208;62,9;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,7;0;0;0;170;1;0;0;0;0;
09.10.2021;20:07:12;16,5;16,0;0;31,0;30,3;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;62,8;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,6;0;0;0;170;1;0;0;0;0;
09.10.2021;20:08:12;16,5;16,0;0;31,0;30,3;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;62,7;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,6;0;0;0;170;1;0;0;0;0;
09.10.2021;20:09:12;16,4;15,9;0;31,0;30,4;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;62,5;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,6;0;0;0;170;1;0;0;0;0;
09.10.2021;20:10:12;16,4;15,9;0;31,1;30,4;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;62,4;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,6;0;0;0;170;1;0;0;0;0;
09.10.2021;20:11:12;16,4;15,9;0;31,1;30,4;0,0;19,0;100;0;0,0;32;68,5;68,5;65,0;0;8208;62,3;8,0;35,0;0;59,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;68,5;0;0;0;170;1;0;0;0;0;
09.10.2021;20:12:12;16,4;15,9;0;31,1;30,4;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;62,2;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;68,6;0;0;0;170;1;0;0;0;0;
09.10.2021;20:13:12;16,4;15,8;0;31,1;30,4;0,0;19,0;100;0;0,0;32;68,5;68,5;65,0;0;8208;62,1;8,0;35,0;0;58,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;68,5;0;0;0;170;1;0;0;0;0;
09.10.2021;20:14:12;16,3;15,8;0;31,1;30,6;0,0;19,0;100;0;0,0;32;68,4;68,4;65,0;0;8208;61,9;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;68,4;0;0;0;170;1;0;0;0;0;
09.10.2021;20:15:12;16,3;15,8;0;31,1;30,6;0,0;19,0;100;0;0,0;32;68,4;68,4;65,0;0;8208;61,9;8,0;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;68,4;0;0;0;170;1;0;0;0;0;
09.10.2021;20:16:12;16,3;15,8;0;31,2;30,6;0,0;19,0;100;0;0,0;32;68,4;68,4;65,0;0;8208;61,8;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;68,4;0;0;0;170;1;0;0;0;0;
09.10.2021;20:17:12;16,3;15,8;0;31,2;30,6;0,0;19,0;100;0;0,0;32;68,3;68,3;65,0;0;8208;61,7;8,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;68,3;0;0;0;170;1;0;0;0;0;
09.10.2021;20:18:12;16,3;15,8;0;31,2;30,6;0,0;19,0;100;0;0,0;32;68,3;68,3;65,0;0;8208;61,5;8,0;35,0;0;58,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;68,3;0;0;0;170;1;0;0;0;0;
09.10.2021;20:19:12;16,2;15,7;0;31,2;30,7;0,0;19,0;100;0;0,0;32;68,3;68,3;65,0;0;8208;61,4;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;68,3;0;0;0;170;1;0;0;0;0;
09.10.2021;20:20:12;16,2;15,7;0;31,2;30,7;0,0;19,0;100;0;0,0;32;68,3;68,3;65,0;0;8208;61,3;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;68,3;0;0;0;170;1;0;0;0;0;
09.10.2021;20:21:12;16,2;15,7;0;31,2;30,7;0,0;19,0;100;0;0,0;32;68,2;68,2;65,0;0;8208;61,2;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;68,2;0;0;0;170;1;0;0;0;0;
09.10.2021;20:22:12;16,2;15,7;0;31,3;30,7;0,0;19,0;100;0;0,0;32;68,2;68,2;65,0;0;8208;61,1;8,0;35,0;0;57,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;68,2;0;0;0;170;1;0;0;0;0;
09.10.2021;20:23:12;16,2;15,7;0;31,2;30,7;0,0;19,0;100;0;0,0;32;68,2;68,2;65,0;0;8208;61,0;8,0;35,0;0;57,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;68,2;0;0;0;170;1;0;0;0;0;
09.10.2021;20:24:12;16,1;15,7;0;31,3;30,9;0,0;19,0;100;0;0,0;32;68,2;68,2;65,0;0;8208;60,9;8,0;35,0;0;57,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;68,2;0;0;0;170;1;0;0;0;0;
09.10.2021;20:25:12;16,1;15,7;0;31,3;30,9;0,0;19,0;100;0;0,0;32;68,1;68,1;65,0;0;8208;60,8;8,0;35,0;0;57,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;68,1;0;0;0;170;1;0;0;0;0;
09.10.2021;20:26:12;16,1;15,7;0;31,2;30,9;0,0;19,0;100;0;0,0;32;68,0;68,0;65,0;0;8208;60,7;8,0;35,0;0;57,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;68,0;0;0;0;170;1;0;0;0;0;
09.10.2021;20:27:12;16,1;15,6;0;31,3;30,9;0,0;19,0;100;0;0,0;32;68,1;68,1;65,0;0;8208;60,5;8,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;68,1;0;0;0;170;1;0;0;0;0;
09.10.2021;20:28:12;16,1;15,6;0;31,3;30,9;0,0;19,0;100;0;0,0;32;68,0;68,0;65,0;0;8208;60,4;8,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;68,0;0;0;0;170;1;0;0;0;0;
09.10.2021;20:29:12;16,1;15,7;0;31,4;30,9;0,0;19,0;100;0;0,0;32;68,0;68,0;65,0;0;8208;60,3;8,0;35,0;0;56,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;68,0;0;0;0;170;1;0;0;0;0;
09.10.2021;20:30:12;16,0;15,7;0;31,4;31,0;0,0;19,0;100;0;0,0;32;68,0;68,0;65,0;0;8208;60,2;8,0;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;68,0;0;0;0;170;1;0;0;0;0;
09.10.2021;20:31:12;16,0;15,6;0;31,4;31,0;0,0;19,0;100;0;0,0;32;67,9;67,9;65,0;0;8208;60,1;8,0;35,0;0;56,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;67,9;0;0;0;170;1;0;0;0;0;
09.10.2021;20:32:12;16,0;15,7;0;31,4;31,0;0,0;19,0;100;0;0,0;32;67,9;67,9;65,0;0;8208;60,1;8,0;35,0;0;56,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;67,9;0;0;0;170;1;0;0;0;0;
09.10.2021;20:33:12;16,0;15,7;0;31,5;31,0;0,0;19,0;100;0;0,0;32;67,9;67,9;65,0;0;8208;60,0;8,0;35,0;0;56,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;67,9;0;0;0;170;1;0;0;0;0;
09.10.2021;20:34:12;16,0;15,7;0;31,4;31,0;0,0;19,0;100;0;0,0;32;67,8;67,8;65,0;0;8208;59,8;8,0;35,0;0;56,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;67,8;0;0;0;170;1;0;0;0;0;
09.10.2021;20:35:12;16,0;15,7;0;31,4;31,0;0,0;19,0;100;0;0,0;32;67,8;67,8;65,0;0;8208;59,7;8,0;35,0;0;56,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;67,8;0;0;0;170;1;0;0;0;0;
09.10.2021;20:36:12;15,9;15,7;0;31,5;31,2;0,0;19,0;100;0;0,0;32;67,8;67,8;65,0;0;8208;59,6;8,0;35,0;0;56,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;67,8;0;0;0;170;1;0;0;0;0;
09.10.2021;20:37:12;15,9;15,7;0;31,5;31,2;0,0;19,0;100;0;0,0;32;67,8;67,8;65,0;0;8208;59,5;8,0;35,0;0;55,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;67,8;0;0;0;170;1;0;0;0;0;
09.10.2021;20:38:12;15,9;15,7;0;31,5;31,2;0,0;19,0;100;0;0,0;32;67,7;67,7;65,0;0;8208;59,4;8,0;35,0;0;55,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;67,7;0;0;0;170;1;0;0;0;0;
09.10.2021;20:39:12;15,9;15,7;0;31,5;31,2;0,0;19,0;100;0;0,0;32;67,7;67,7;65,0;0;8208;59,3;8,0;35,0;0;55,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;67,7;0;0;0;170;1;0;0;0;0;
09.10.2021;20:40:12;15,9;15,6;0;31,5;31,2;0,0;19,0;100;0;0,0;32;67,6;67,6;65,0;0;8208;59,2;8,0;35,0;0;55,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,7;0;0;0;170;1;0;0;0;0;
09.10.2021;20:41:12;15,9;15,7;0;31,5;31,2;0,0;19,0;100;0;0,0;32;67,6;67,6;65,0;0;8208;59,1;8,0;35,0;0;55,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;67,6;0;0;0;170;1;0;0;0;0;
09.10.2021;20:42:12;15,9;15,6;0;31,5;31,2;0,0;19,0;100;0;0,0;32;67,6;67,6;65,0;0;8208;59,0;8,0;35,0;0;55,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;67,6;0;0;0;170;1;0;0;0;0;
09.10.2021;20:43:12;15,9;15,6;0;31,6;31,2;0,0;19,0;100;0;0,0;32;67,6;67,6;65,0;0;8208;58,9;8,0;35,0;0;55,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,6;0;0;0;170;1;0;0;0;0;
09.10.2021;20:44:12;15,8;15,6;0;31,5;31,3;0,0;19,0;100;0;0,0;32;67,5;67,5;65,0;0;8208;58,8;8,0;35,0;0;55,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;67,5;0;0;0;170;1;0;0;0;0;
09.10.2021;20:45:12;15,8;15,6;0;31,6;31,3;0,0;19,0;100;0;0,0;32;67,5;67,5;65,0;0;8208;58,7;8,0;35,0;0;55,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,5;0;0;0;170;1;0;0;0;0;
09.10.2021;20:46:12;15,8;15,6;0;31,6;31,3;0,0;19,0;100;0;0,0;32;67,4;67,4;65,0;0;8208;58,5;8,0;35,0;0;54,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,4;0;0;0;170;1;0;0;0;0;
09.10.2021;20:47:12;15,8;15,6;0;31,6;31,3;0,0;19,0;100;0;0,0;32;67,4;67,4;65,0;0;8208;58,4;8,0;35,0;0;54,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,4;0;0;0;170;1;0;0;0;0;
09.10.2021;20:48:12;15,8;15,6;0;31,6;31,3;0,0;19,0;100;0;0,0;32;67,4;67,4;65,0;0;8208;58,3;8,0;35,0;0;54,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,4;0;0;0;170;1;0;0;0;0;
09.10.2021;20:49:12;15,8;15,6;0;31,6;31,3;0,0;19,0;100;0;0,0;32;67,3;67,3;65,0;0;8208;58,3;8,0;35,0;0;54,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,3;0;0;0;170;1;0;0;0;0;
09.10.2021;20:50:12;15,8;15,5;0;31,6;31,3;0,0;19,0;100;0;0,0;32;67,3;67,3;65,0;0;8208;58,2;8,0;35,0;0;54,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,3;0;0;0;170;1;0;0;0;0;
09.10.2021;20:51:12;15,8;15,6;0;31,6;31,3;0,0;19,0;100;0;0,0;32;67,3;67,3;65,0;0;8208;58,1;8,0;35,0;0;54,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,3;0;0;0;170;1;0;0;0;0;
09.10.2021;20:52:12;15,8;15,6;0;31,6;31,3;0,0;19,0;100;0;0,0;32;67,2;67,2;65,0;0;8208;57,9;8,0;35,0;0;54,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,2;0;0;0;170;1;0;0;0;0;
09.10.2021;20:53:12;15,7;15,6;0;31,6;31,5;0,0;19,0;100;0;0,0;32;67,2;67,2;65,0;0;8208;57,8;8,0;35,0;0;54,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,2;0;0;0;170;1;0;0;0;0;
09.10.2021;20:54:12;15,7;15,6;0;31,6;31,5;0,0;19,0;100;0;0,0;32;67,1;67,1;65,0;0;8208;57,7;8,0;35,0;0;54,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,1;0;0;0;170;1;0;0;0;0;
09.10.2021;20:55:12;15,7;15,6;0;31,6;31,5;0,0;19,0;100;0;0,0;32;67,1;67,1;65,0;0;8208;57,6;8,0;35,0;0;53,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,1;0;0;0;170;1;0;0;0;0;
09.10.2021;20:56:12;15,7;15,6;0;31,6;31,5;0,0;19,0;100;0;0,0;32;67,1;67,1;65,0;0;8208;57,5;8,0;35,0;0;53,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;67,1;0;0;0;170;1;0;0;0;0;
09.10.2021;20:57:12;15,7;15,6;0;31,7;31,5;0,0;19,0;100;0;0,0;32;67,1;67,1;65,0;0;8208;57,4;8,0;35,0;0;53,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;67,1;0;0;0;170;1;0;0;0;0;
09.10.2021;20:58:12;15,7;15,6;0;31,7;31,5;0,0;19,0;100;0;0,0;32;67,0;67,0;65,0;0;8208;57,4;8,0;35,0;0;53,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;67,0;0;0;0;170;1;0;0;0;0;
09.10.2021;20:59:12;15,7;15,7;0;31,7;31,5;0,0;19,0;100;0;0,0;32;67,0;67,0;65,0;0;8208;57,2;8,0;35,0;0;53,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;67,0;0;0;0;170;1;0;0;0;0;
09.10.2021;21:00:12;15,7;15,6;0;31,6;31,5;0,0;19,0;100;0;0,0;32;66,9;66,9;65,0;0;8208;57,1;8,0;35,0;0;53,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,9;0;0;0;170;1;0;0;0;0;
09.10.2021;21:01:12;15,7;15,7;0;31,7;31,5;0,0;19,0;100;0;0,0;32;66,9;66,9;40,0;0;8200;57,0;8,0;35,0;0;53,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,9;0;0;0;170;1;0;0;0;0;
09.10.2021;21:02:12;15,7;15,6;0;31,6;31,5;0,0;19,0;100;0;0,0;32;66,8;66,8;40,0;0;8200;56,9;8,0;35,0;0;53,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,8;0;0;0;170;1;0;0;0;0;
09.10.2021;21:03:12;15,7;15,6;0;31,7;31,5;0,0;19,0;100;0;0,0;32;66,8;66,8;40,0;0;8200;56,8;8,0;35,0;0;53,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,9;0;0;0;170;1;0;0;0;0;
09.10.2021;21:04:12;15,7;15,6;0;31,7;31,5;0,0;19,0;100;0;0,0;32;66,8;66,8;40,0;0;8200;56,7;8,0;35,0;0;53,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,8;0;0;0;170;1;0;0;0;0;
09.10.2021;21:05:12;15,6;15,6;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,8;66,8;40,0;0;8200;56,6;8,0;35,0;0;52,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,8;0;0;0;170;1;0;0;0;0;
09.10.2021;21:06:12;15,6;15,6;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,7;66,7;40,0;0;8200;56,5;8,0;35,0;0;52,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,7;0;0;0;170;1;0;0;0;0;
09.10.2021;21:07:12;15,6;15,6;0;31,6;31,6;0,0;19,0;100;0;0,0;32;66,7;66,7;40,0;0;8200;56,4;8,0;35,0;0;52,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,7;0;0;0;170;1;0;0;0;0;
09.10.2021;21:08:12;15,6;15,6;0;31,6;31,6;0,0;19,0;100;0;0,0;32;66,6;66,6;40,0;0;8200;56,3;8,0;35,0;0;52,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,6;0;0;0;170;1;0;0;0;0;
09.10.2021;21:09:12;15,6;15,6;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,6;66,6;40,0;0;8200;56,2;8,0;35,0;0;52,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,6;0;0;0;170;1;0;0;0;0;
09.10.2021;21:10:12;15,6;15,6;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,6;66,6;40,0;0;8200;56,1;8,0;35,0;0;52,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,6;0;0;0;170;1;0;0;0;0;
09.10.2021;21:11:12;15,6;15,5;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,5;66,5;40,0;0;8200;56,0;8,0;35,0;0;52,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,5;0;0;0;170;1;0;0;0;0;
09.10.2021;21:12:12;15,6;15,6;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,5;66,5;40,0;0;8200;55,9;8,0;35,0;0;52,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,5;0;0;0;170;1;0;0;0;0;
09.10.2021;21:13:12;15,6;15,5;0;31,6;31,6;0,0;19,0;100;0;0,0;32;66,5;66,5;40,0;0;8200;55,8;8,0;35,0;0;52,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,5;0;0;0;170;1;0;0;0;0;
09.10.2021;21:14:12;15,6;15,5;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,4;66,4;40,0;0;8200;55,7;8,0;35,0;0;52,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,4;0;0;0;170;1;0;0;0;0;
09.10.2021;21:15:12;15,6;15,5;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,4;66,4;40,0;0;8200;55,6;8,0;35,0;0;51,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,4;0;0;0;170;1;0;0;0;0;
09.10.2021;21:16:12;15,6;15,5;0;31,6;31,6;0,0;19,0;100;0;0,0;32;66,3;66,3;40,0;0;8200;55,5;8,0;35,0;0;51,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,3;0;0;0;170;1;0;0;0;0;
09.10.2021;21:17:12;15,6;15,5;0;31,6;31,6;0,0;19,0;100;0;0,0;32;66,3;66,3;40,0;0;8200;55,4;8,0;35,0;0;51,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,3;0;0;0;170;1;0;0;0;0;
09.10.2021;21:18:12;15,6;15,5;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,3;66,3;40,0;0;8200;55,4;8,0;35,0;0;51,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,3;0;0;0;170;1;0;0;0;0;
09.10.2021;21:19:12;15,6;15,5;0;31,6;31,6;0,0;19,0;100;0;0,0;32;66,2;66,2;40,0;0;8200;55,2;8,0;35,0;0;51,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,2;0;0;0;170;1;0;0;0;0;
09.10.2021;21:20:12;15,6;15,5;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,2;66,2;40,0;0;8200;55,1;8,0;35,0;0;51,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,2;0;0;0;170;1;0;0;0;0;
09.10.2021;21:21:12;15,6;15,4;0;31,6;31,6;0,0;19,0;100;0;0,0;32;66,1;66,1;40,0;0;8200;55,1;8,0;35,0;0;51,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,1;0;0;0;170;1;0;0;0;0;
09.10.2021;21:22:12;15,6;15,5;0;31,7;31,6;0,0;19,0;100;0;0,0;32;66,1;66,1;40,0;0;8200;54,9;8,0;35,0;0;51,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,1;0;0;0;170;1;0;0;0;0;
09.10.2021;21:23:12;15,6;15,5;0;31,6;31,6;0,0;19,0;100;0;0,0;32;66,1;66,1;40,0;0;8200;54,9;8,0;35,0;0;51,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,1;0;0;0;170;1;0;0;0;0;
09.10.2021;21:24:12;15,5;15,5;0;31,6;31,8;0,0;19,0;100;0;0,0;32;66,0;66,0;40,0;0;8200;54,8;8,0;35,0;0;51,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,0;0;0;0;170;1;0;0;0;0;
09.10.2021;21:25:12;15,5;15,5;0;31,7;31,8;0,0;19,0;100;0;0,0;32;66,0;66,0;40,0;0;8200;54,7;8,0;35,0;0;50,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;66,0;0;0;0;170;1;0;0;0;0;
09.10.2021;21:26:12;15,5;15,5;0;31,6;31,8;0,0;19,0;100;0;0,0;32;66,0;66,0;40,0;0;8200;54,6;8,0;35,0;0;50,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,0;0;0;0;170;1;0;0;0;0;
09.10.2021;21:27:12;15,5;15,5;0;31,6;31,8;0,0;19,0;100;0;0,0;32;66,0;66,0;40,0;0;8200;54,5;8,0;35,0;0;50,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;66,0;0;0;0;170;1;0;0;0;0;
09.10.2021;21:28:12;15,5;15,4;0;31,6;31,8;0,0;19,0;100;0;0,0;32;65,9;65,9;40,0;0;8200;54,4;8,0;35,0;0;50,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;65,9;0;0;0;170;1;0;0;0;0;
09.10.2021;21:29:12;15,5;15,4;0;31,6;31,8;0,0;19,0;100;0;0,0;32;65,9;65,9;40,0;0;8200;54,3;8,0;35,0;0;50,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;65,9;0;0;0;170;1;0;0;0;0;
09.10.2021;21:30:12;15,5;15,4;0;31,6;31,8;0,0;19,0;100;0;0,0;32;65,8;65,8;40,0;0;8200;54,2;8,0;35,0;0;50,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;65,8;0;0;0;170;1;0;0;0;0;
09.10.2021;21:31:12;15,5;15,4;0;31,6;31,8;0,0;19,0;100;0;0,0;32;65,8;65,8;40,0;0;8200;54,1;8,0;35,0;0;50,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;65,8;0;0;0;170;1;0;0;0;0;
09.10.2021;21:32:12;15,5;15,4;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,7;65,7;40,0;0;8200;54,0;8,0;35,0;0;50,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,7;0;0;0;170;1;0;0;0;0;
09.10.2021;21:33:12;15,5;15,4;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,7;65,7;40,0;0;8200;54,0;8,0;35,0;0;50,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,7;0;0;0;170;1;0;0;0;0;
09.10.2021;21:34:12;15,5;15,5;0;31,6;31,8;0,0;19,0;100;0;0,0;32;65,7;65,7;40,0;0;8200;53,9;8,0;35,0;0;50,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;65,7;0;0;0;170;1;0;0;0;0;
09.10.2021;21:35:12;15,5;15,4;0;31,6;31,8;0,0;19,0;100;0;0,0;32;65,6;65,6;40,0;0;8200;53,8;8,0;35,0;0;49,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;65,6;0;0;0;170;1;0;0;0;0;
09.10.2021;21:36:12;15,5;15,4;0;31,6;31,8;0,0;19,0;100;0;0,0;32;65,6;65,6;40,0;0;8200;53,6;8,0;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;65,6;0;0;0;170;1;0;0;0;0;
09.10.2021;21:37:12;15,5;15,5;0;31,6;31,8;0,0;19,0;100;0;0,0;32;65,6;65,6;40,0;0;8200;53,6;8,0;35,0;0;49,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;65,6;0;0;0;170;1;0;0;0;0;
09.10.2021;21:38:12;15,5;15,4;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,4;65,4;40,0;0;8200;53,5;8,0;35,0;0;49,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,4;0;0;0;170;1;0;0;0;0;
09.10.2021;21:39:12;15,5;15,4;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,5;65,5;40,0;0;8200;53,4;8,0;35,0;0;49,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,5;0;0;0;170;1;0;0;0;0;
09.10.2021;21:40:12;15,5;15,4;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,4;65,4;40,0;0;8200;53,3;8,0;35,0;0;49,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,4;0;0;0;170;1;0;0;0;0;
09.10.2021;21:41:12;15,5;15,4;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,4;65,4;40,0;0;8200;53,3;8,0;35,0;0;49,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,4;0;0;0;170;1;0;0;0;0;
09.10.2021;21:42:12;15,5;15,3;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,3;65,3;40,0;0;8200;53,1;8,0;35,0;0;49,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,3;0;0;0;170;1;0;0;0;0;
09.10.2021;21:43:12;15,5;15,3;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,3;65,3;40,0;0;8200;53,0;8,0;35,0;0;49,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,3;0;0;0;170;1;0;0;0;0;
09.10.2021;21:44:12;15,5;15,4;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,3;65,3;40,0;0;8200;53,0;8,0;35,0;0;48,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,3;0;0;0;170;1;0;0;0;0;
09.10.2021;21:45:12;15,5;15,4;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,2;65,2;40,0;0;8200;52,9;8,0;35,0;0;48,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,2;0;0;0;170;1;0;0;0;0;
09.10.2021;21:46:12;15,5;15,4;0;31,5;31,8;0,0;19,0;100;0;0,0;32;65,2;65,2;40,0;0;8200;52,8;8,0;35,0;0;48,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,2;0;0;0;170;1;0;0;0;0;
09.10.2021;21:47:12;15,5;15,4;0;31,4;31,8;0,0;19,0;100;0;0,0;32;65,1;65,1;40,0;0;8200;52,7;8,0;35,0;0;48,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,1;0;0;0;170;1;0;0;0;0;
09.10.2021;21:48:12;15,5;15,3;0;31,4;31,8;0,0;19,0;100;0;0,0;32;65,1;65,1;40,0;0;8200;52,6;8,0;35,0;0;48,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,1;0;0;0;170;1;0;0;0;0;
09.10.2021;21:49:12;15,5;15,4;0;31,4;31,8;0,0;19,0;100;0;0,0;32;65,1;65,1;40,0;0;8200;52,5;8,0;35,0;0;48,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,1;0;0;0;170;1;0;0;0;0;
09.10.2021;21:50:12;15,4;15,4;0;31,4;31,9;0,0;19,0;100;0;0,0;32;65,0;65,0;40,0;0;8200;52,4;8,0;35,0;0;48,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,0;0;0;0;170;1;0;0;0;0;
09.10.2021;21:51:12;15,4;15,4;0;31,4;31,9;0,0;19,0;100;0;0,0;32;64,9;64,9;40,0;0;8200;52,3;8,0;35,0;0;48,4;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;64,9;0;0;0;170;1;0;0;0;0;
09.10.2021;21:52:12;15,4;15,4;0;31,4;31,9;0,0;19,0;100;0;0,0;32;64,9;64,9;40,0;0;8200;52,3;8,0;35,0;0;48,4;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;64,9;0;0;0;170;1;0;0;0;0;
09.10.2021;21:53:12;15,4;15,4;0;31,4;31,9;0,0;19,0;100;0;0,0;32;64,9;64,9;40,0;0;8200;52,2;8,0;35,0;0;48,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;64,9;0;0;0;170;1;0;0;0;0;
09.10.2021;21:54:12;15,4;15,5;0;31,3;31,9;0,0;19,0;100;0;0,0;32;64,8;64,8;40,0;0;8200;52,1;8,0;35,0;0;48,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;64,8;0;0;0;170;1;0;0;0;0;
09.10.2021;21:55:12;15,4;15,5;0;31,4;31,9;0,0;19,0;100;0;0,0;32;64,8;64,8;40,0;0;8200;52,0;8,0;35,0;0;48,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;64,8;0;0;0;170;1;0;0;0;0;
09.10.2021;21:56:12;15,4;15,5;0;31,3;31,9;0,0;19,0;100;0;0,0;32;64,7;64,7;40,0;0;8200;51,9;8,0;35,0;0;47,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;64,7;0;0;0;170;1;0;0;0;0;
09.10.2021;21:57:12;15,4;15,5;0;31,4;31,9;0,0;19,0;100;0;0,0;32;64,8;64,8;40,0;0;8200;51,8;8,0;35,0;0;47,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;64,8;0;0;0;170;1;0;0;0;0;
09.10.2021;21:58:12;15,4;15,5;0;31,3;31,9;0,0;19,0;100;0;0,0;32;64,6;64,6;40,0;0;8200;51,8;8,0;35,0;0;47,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;64,6;0;0;0;170;1;0;0;0;0;
09.10.2021;21:59:12;15,4;15,5;0;31,3;31,9;0,0;19,0;100;0;0,0;32;64,6;64,6;40,0;0;8200;51,6;8,0;35,0;0;47,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;64,6;0;0;0;170;1;0;0;0;0;
09.10.2021;22:00:12;15,4;15,6;0;31,3;31,9;0,0;19,0;100;0;0,0;32;64,6;64,6;40,0;0;8200;51,6;8,0;35,0;0;47,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;64,6;0;0;0;170;1;0;0;0;0;
09.10.2021;22:01:12;15,4;15,6;0;31,2;26,9;0,0;17,0;100;-1;0,0;16;64,5;64,5;40,0;0;8200;51,5;8,0;35,0;0;47,3;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;64,5;0;0;0;170;1;0;0;0;0;
09.10.2021;22:02:12;15,4;15,6;0;30,9;26,9;0,0;17,0;100;-1;0,0;16;64,5;64,5;40,0;0;8200;51,4;8,0;35,0;0;47,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;64,5;0;0;0;170;1;0;0;0;0;
09.10.2021;22:03:12;15,4;15,6;0;30,7;26,9;0,0;17,0;100;-1;0,0;16;64,5;64,5;40,0;0;8200;51,4;8,0;35,0;0;47,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;30,7;64,5;0;0;0;170;1;0;0;0;0;
09.10.2021;22:04:12;15,4;15,7;0;30,5;26,9;0,0;17,0;100;-1;0,0;16;64,4;64,4;40,0;0;8200;51,3;8,0;35,0;0;47,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;64,4;0;0;0;170;1;0;0;0;0;
09.10.2021;22:05:12;15,4;15,7;0;30,4;26,9;0,0;17,0;100;-1;0,0;16;64,4;64,4;40,0;0;8200;51,3;8,0;35,0;0;47,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;64,4;0;0;0;170;1;0;0;0;0;
09.10.2021;22:06:12;15,4;15,7;0;30,3;26,9;0,0;17,0;100;-1;0,0;16;64,4;64,4;40,0;0;8200;51,3;8,0;35,0;0;47,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,3;64,4;0;0;0;170;1;0;0;0;0;
09.10.2021;22:07:12;15,4;15,7;0;30,2;26,9;0,0;17,0;100;-1;0,0;16;64,3;64,3;40,0;0;8200;51,3;8,0;35,0;0;46,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,2;64,3;0;0;0;170;1;0;0;0;0;
09.10.2021;22:08:12;15,4;15,7;0;30,1;26,9;0,0;17,0;100;-1;0,0;16;64,3;64,3;40,0;0;8200;51,3;8,0;35,0;0;46,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,1;64,3;0;0;0;170;1;0;0;0;0;
09.10.2021;22:09:12;15,4;15,8;0;30,0;26,9;0,0;17,0;100;-1;0,0;16;64,2;64,2;40,0;0;8200;51,3;8,0;35,0;0;46,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;64,2;0;0;0;170;1;0;0;0;0;
09.10.2021;22:10:12;15,4;15,8;0;29,9;26,9;0,0;17,0;100;-1;0,0;16;64,2;64,2;40,0;0;8200;51,2;8,0;35,0;0;46,7;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;64,2;0;0;0;170;1;0;0;0;0;
09.10.2021;22:11:12;15,4;15,8;0;29,8;26,9;0,0;17,0;100;-1;0,0;16;64,1;64,1;40,0;0;8200;51,2;8,0;35,0;0;46,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,8;64,1;0;0;0;170;1;0;0;0;0;
09.10.2021;22:12:12;15,5;15,8;0;29,7;26,8;0,0;17,0;100;-1;0,0;16;64,1;64,1;40,0;0;8200;51,3;8,0;35,0;0;46,4;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,7;64,1;0;0;0;170;1;0;0;0;0;
09.10.2021;22:13:12;15,5;15,8;0;29,6;26,8;0,0;17,0;100;-1;0,0;16;64,0;64,0;40,0;0;8200;51,3;8,0;35,0;0;46,4;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,6;64,0;0;0;0;170;1;0;0;0;0;
09.10.2021;22:14:12;15,5;15,8;0;29,5;26,8;0,0;17,0;100;-1;0,0;16;64,0;64,0;40,0;0;8200;51,2;8,0;35,0;0;46,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,5;64,0;0;0;0;170;1;0;0;0;0;
09.10.2021;22:15:12;15,5;15,8;0;29,4;26,8;0,0;17,0;100;-1;0,0;16;64,0;64,0;40,0;0;8200;51,2;8,0;35,0;0;46,3;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;64,0;0;0;0;170;1;0;0;0;0;
09.10.2021;22:16:12;15,5;15,8;0;29,3;26,8;0,0;17,0;100;-1;0,0;16;63,9;63,9;40,0;0;8200;51,2;8,0;35,0;0;46,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;63,9;0;0;0;170;1;0;0;0;0;
09.10.2021;22:17:12;15,5;15,8;0;29,2;26,8;0,0;17,0;100;-1;0,0;16;63,8;63,8;40,0;0;8200;51,2;8,0;35,0;0;46,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;63,8;0;0;0;170;1;0;0;0;0;
09.10.2021;22:18:12;15,5;15,8;0;29,1;26,8;0,0;17,0;100;-1;0,0;16;63,8;63,8;40,0;0;8200;51,2;8,0;35,0;0;46,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;29,1;63,8;0;0;0;170;1;0;0;0;0;
09.10.2021;22:19:12;15,5;15,8;0;29,1;26,8;0,0;17,0;100;-1;0,0;16;63,8;63,8;40,0;0;8200;51,2;8,0;35,0;0;46,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;63,8;0;0;0;170;1;0;0;0;0;
09.10.2021;22:20:12;15,5;15,8;0;29,0;26,8;0,0;17,0;100;-1;0,0;16;63,7;63,7;40,0;0;8200;51,2;8,0;35,0;0;46,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;63,7;0;0;0;170;1;0;0;0;0;
09.10.2021;22:21:12;15,5;15,9;0;28,9;26,8;0,0;17,0;100;-1;0,0;16;63,7;63,7;40,0;0;8200;51,2;8,0;35,0;0;46,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;63,7;0;0;0;170;1;0;0;0;0;
09.10.2021;22:22:12;15,5;15,9;0;28,8;26,8;0,0;17,0;100;-1;0,0;16;63,6;63,6;40,0;0;8200;51,2;8,0;35,0;0;46,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;63,6;0;0;0;170;1;0;0;0;0;
09.10.2021;22:23:12;15,5;15,8;0;28,7;26,8;0,0;17,0;100;-1;0,0;16;63,6;63,6;40,0;0;8200;51,1;8,0;35,0;0;45,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;63,6;0;0;0;170;1;0;0;0;0;
09.10.2021;22:24:12;15,5;15,9;0;28,7;26,8;0,0;17,0;100;-1;0,0;16;63,6;63,6;40,0;0;8200;51,1;8,0;35,0;0;45,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;63,6;0;0;0;170;1;0;0;0;0;
09.10.2021;22:25:12;15,5;15,9;0;28,6;26,8;0,0;17,0;100;-1;0,0;16;63,5;63,5;40,0;0;8200;51,1;8,0;35,0;0;45,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;28,6;63,5;0;0;0;170;1;0;0;0;0;
09.10.2021;22:26:12;15,5;15,9;0;28,5;26,8;0,0;17,0;100;-1;0,0;16;63,5;63,5;40,0;0;8200;51,1;8,0;35,0;0;45,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,5;63,5;0;0;0;170;1;0;0;0;0;
09.10.2021;22:27:12;15,5;15,9;0;28,5;26,8;0,0;17,0;100;-1;0,0;16;63,4;63,4;40,0;0;8200;51,1;8,0;35,0;0;45,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,5;63,4;0;0;0;170;1;0;0;0;0;
09.10.2021;22:28:12;15,5;15,9;0;28,4;26,8;0,0;17,0;100;-1;0,0;16;63,4;63,4;40,0;0;8200;51,1;8,0;35,0;0;45,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,4;63,4;0;0;0;170;1;0;0;0;0;
09.10.2021;22:29:12;15,6;15,9;0;28,3;26,6;0,0;17,0;100;-1;0,0;16;63,3;63,3;40,0;0;8200;51,1;8,0;35,0;0;45,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,3;63,3;0;0;0;170;1;0;0;0;0;
09.10.2021;22:30:12;15,6;15,9;0;28,2;26,6;0,0;17,0;100;-1;0,0;16;63,3;63,3;40,0;0;8200;51,1;8,0;35,0;0;45,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,2;63,3;0;0;0;170;1;0;0;0;0;
09.10.2021;22:31:12;15,6;15,9;0;28,2;26,6;0,0;17,0;100;-1;0,0;16;63,3;63,3;40,0;0;8200;51,1;8,0;35,0;0;45,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,2;63,3;0;0;0;170;1;0;0;0;0;
09.10.2021;22:32:12;15,6;15,9;0;28,1;26,6;0,0;17,0;100;-1;0,0;16;63,1;63,1;40,0;0;8200;51,0;8,0;35,0;0;45,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,1;63,1;0;0;0;170;1;0;0;0;0;
09.10.2021;22:33:12;15,6;15,9;0;28,0;26,6;0,0;17,0;100;-1;0,0;16;63,1;63,1;40,0;0;8200;51,1;8,0;35,0;0;45,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,0;63,1;0;0;0;170;1;0;0;0;0;
09.10.2021;22:34:12;15,6;15,9;0;27,9;26,6;0,0;17,0;100;-1;0,0;16;63,1;63,1;40,0;0;8200;51,1;8,0;35,0;0;45,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,9;63,1;0;0;0;170;1;0;0;0;0;
09.10.2021;22:35:12;15,6;16,0;0;27,9;26,6;0,0;17,0;100;-1;0,0;16;63,1;63,1;40,0;0;8200;51,0;8,0;35,0;0;45,6;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,9;63,1;0;0;0;170;1;0;0;0;0;
09.10.2021;22:36:12;15,6;15,9;0;27,8;26,6;0,0;17,0;100;-1;0,0;16;63,0;63,0;40,0;0;8200;51,0;8,0;35,0;0;45,4;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,8;63,0;0;0;0;170;1;0;0;0;0;
09.10.2021;22:37:12;15,6;16,0;0;27,8;26,6;0,0;17,0;100;-1;0,0;16;62,9;62,9;40,0;0;8200;51,1;8,0;35,0;0;45,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,8;62,9;0;0;0;170;1;0;0;0;0;
09.10.2021;22:38:12;15,6;15,9;0;27,7;26,6;0,0;17,0;100;-1;0,0;16;62,9;62,9;40,0;0;8200;51,0;8,0;35,0;0;45,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,7;62,9;0;0;0;170;1;0;0;0;0;
09.10.2021;22:39:12;15,6;15,9;0;27,7;26,6;0,0;17,0;100;-1;0,0;16;62,9;62,9;40,0;0;8200;51,0;8,0;35,0;0;45,3;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,7;62,9;0;0;0;170;1;0;0;0;0;
09.10.2021;22:40:12;15,6;15,9;0;27,6;26,6;0,0;17,0;100;-1;0,0;16;62,8;62,8;40,0;0;8200;51,0;8,0;35,0;0;45,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;27,6;62,8;0;0;0;170;1;0;0;0;0;
09.10.2021;22:41:12;15,6;15,9;0;27,5;26,6;0,0;17,0;100;-1;0,0;16;62,7;62,7;40,0;0;8200;51,0;8,0;35,0;0;45,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,5;62,7;0;0;0;170;1;0;0;0;0;
09.10.2021;22:42:12;15,7;15,9;0;27,5;26,5;0,0;17,0;100;-1;0,0;16;62,8;62,8;40,0;0;8200;51,0;8,0;35,0;0;45,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,5;62,8;0;0;0;170;1;0;0;0;0;
09.10.2021;22:43:12;15,7;16,0;0;27,5;26,5;0,0;17,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;51,0;8,0;35,0;0;45,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,5;62,7;0;0;0;170;1;0;0;0;0;
09.10.2021;22:44:12;15,7;15,9;0;27,4;26,5;0,0;17,0;100;0;0,0;16;62,6;62,6;40,0;0;8200;50,9;8,0;35,0;0;45,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,4;62,6;0;0;0;170;1;0;0;0;0;
09.10.2021;22:45:12;15,7;15,9;0;27,3;26,5;0,0;17,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;50,9;8,0;35,0;0;45,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;62,5;0;0;0;170;1;0;0;0;0;
09.10.2021;22:46:12;15,7;15,9;0;27,3;26,5;0,0;17,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;50,9;8,0;35,0;0;45,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;62,5;0;0;0;170;1;0;0;0;0;
09.10.2021;22:47:12;15,7;15,9;0;27,3;26,5;0,0;17,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;50,9;8,0;35,0;0;45,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;62,5;0;0;0;170;1;0;0;0;0;
09.10.2021;22:48:12;15,7;15,9;0;27,2;26,5;0,0;17,0;100;0;0,0;16;62,4;62,4;40,0;0;8200;50,8;8,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;62,4;0;0;0;170;1;0;0;0;0;
09.10.2021;22:49:12;15,7;15,9;0;27,1;26,5;0,0;17,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;50,8;8,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;62,3;0;0;0;170;1;0;0;0;0;
09.10.2021;22:50:12;15,7;15,9;0;27,1;26,5;0,0;17,0;100;0;0,0;16;62,4;62,4;40,0;0;8200;50,8;8,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;62,4;0;0;0;170;1;0;0;0;0;
09.10.2021;22:51:12;15,7;15,9;0;27,0;26,5;0,0;17,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;50,8;8,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;62,3;0;0;0;170;1;0;0;0;0;
09.10.2021;22:52:12;15,7;15,9;0;27,0;26,5;0,0;17,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;50,8;8,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;62,2;0;0;0;170;1;0;0;0;0;
09.10.2021;22:53:12;15,8;15,9;0;26,9;26,3;0,0;17,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;50,8;8,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;62,2;0;0;0;170;1;0;0;0;0;
09.10.2021;22:54:12;15,8;15,9;0;26,9;26,3;0,0;17,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;50,8;8,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;62,2;0;0;0;170;1;0;0;0;0;
09.10.2021;22:55:12;15,8;15,9;0;26,8;26,3;0,0;17,0;100;0;0,0;16;62,1;62,1;40,0;0;8200;50,8;8,0;35,0;0;44,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;62,1;0;0;0;170;1;0;0;0;0;
09.10.2021;22:56:12;15,8;15,9;0;26,8;26,3;0,0;17,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;50,8;8,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;62,0;0;0;0;170;1;0;0;0;0;
09.10.2021;22:57:12;15,8;15,9;0;26,7;26,3;0,0;17,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;50,7;8,0;35,0;0;44,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;62,0;0;0;0;170;1;0;0;0;0;
09.10.2021;22:58:12;15,8;15,9;0;26,7;26,3;0,0;17,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;50,7;8,0;35,0;0;44,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;62,0;0;0;0;170;1;0;0;0;0;
09.10.2021;22:59:12;15,8;15,9;0;26,6;26,3;0,0;17,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;50,7;8,0;35,0;0;44,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;61,9;0;0;0;170;1;0;0;0;0;
09.10.2021;23:00:12;15,8;15,9;0;26,6;26,3;0,0;17,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;50,7;8,0;35,0;0;44,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;61,9;0;0;0;170;1;0;0;0;0;
09.10.2021;23:01:12;15,8;15,9;0;26,6;26,3;0,0;17,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;50,7;8,0;35,0;0;44,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;61,9;0;0;0;170;1;0;0;0;0;
09.10.2021;23:02:12;15,8;15,9;0;26,5;26,3;0,0;17,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;50,7;8,0;35,0;0;44,9;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,5;61,8;0;0;0;170;1;0;0;0;0;
09.10.2021;23:03:12;15,8;15,9;0;26,5;26,3;0,0;17,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;50,7;8,0;35,0;0;44,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,5;61,7;0;0;0;170;1;0;0;0;0;
09.10.2021;23:04:12;15,8;15,9;0;26,4;26,3;0,0;17,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;50,6;8,0;35,0;0;44,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,4;61,7;0;0;0;170;1;0;0;0;0;
09.10.2021;23:05:12;15,8;15,9;0;26,4;26,3;0,0;17,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;50,6;8,0;35,0;0;44,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,4;61,6;0;0;0;170;1;0;0;0;0;
09.10.2021;23:06:12;15,8;15,9;0;26,4;26,3;0,0;17,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;50,6;8,0;35,0;0;44,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,4;61,6;0;0;0;170;1;0;0;0;0;
09.10.2021;23:07:12;15,8;15,8;0;26,3;26,3;0,0;17,0;100;0;0,0;16;61,5;61,5;40,0;0;8200;50,6;8,0;35,0;0;44,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,3;61,5;0;0;0;170;1;0;0;0;0;
09.10.2021;23:08:12;15,8;15,8;0;26,3;26,3;0,0;17,0;100;0;0,0;16;61,5;61,5;40,0;0;8200;50,6;8,0;35,0;0;44,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,3;61,5;0;0;0;170;1;0;0;0;0;
09.10.2021;23:09:12;15,8;15,9;0;26,3;26,3;0,0;17,0;100;0;0,0;16;61,5;61,5;40,0;0;8200;50,6;8,0;35,0;0;44,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,2;61,5;0;0;0;170;1;0;0;0;0;
09.10.2021;23:10:12;15,8;15,9;0;26,2;26,3;0,0;17,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;50,6;8,0;35,0;0;44,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,2;61,4;0;0;0;170;1;0;0;0;0;
09.10.2021;23:11:12;15,8;15,9;0;26,2;26,3;0,0;17,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;50,6;8,0;35,0;0;44,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,2;61,4;0;0;0;170;1;0;0;0;0;
09.10.2021;23:12:12;15,8;15,9;0;26,2;26,3;0,0;17,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;50,5;8,0;35,0;0;44,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,1;61,3;0;0;0;170;1;0;0;0;0;
09.10.2021;23:13:12;15,8;15,8;0;26,1;26,3;0,0;17,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;50,5;8,0;35,0;0;44,6;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,1;61,3;0;0;0;170;1;0;0;0;0;
09.10.2021;23:14:12;15,8;15,8;0;26,0;26,3;0,0;17,0;100;0;0,0;16;61,2;61,2;40,0;0;8200;50,5;8,0;35,0;0;44,6;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,0;61,2;0;0;0;170;1;0;0;0;0;
09.10.2021;23:15:12;15,8;15,9;0;26,0;26,3;0,0;17,0;100;0;0,0;16;61,2;61,2;40,0;0;8200;50,5;8,0;35,0;0;44,6;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,0;61,2;0;0;0;170;1;0;0;0;0;
09.10.2021;23:16:12;15,8;15,8;0;26,0;26,3;0,0;17,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;50,5;8,0;35,0;0;44,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,0;61,1;0;0;0;170;1;0;0;0;0;
09.10.2021;23:17:12;15,8;15,8;0;26,0;26,3;0,0;17,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;50,5;8,0;35,0;0;44,6;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,0;61,1;0;0;0;170;1;0;0;0;0;
09.10.2021;23:18:12;15,8;15,8;0;25,9;26,3;0,0;17,0;100;0;0,0;16;61,0;61,0;40,0;0;8200;50,5;8,0;35,0;0;44,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,9;61,0;0;0;0;170;1;0;0;0;0;
09.10.2021;23:19:12;15,8;15,8;0;25,9;26,3;0,0;17,0;100;0;0,0;16;61,0;61,0;40,0;0;8200;50,4;8,0;35,0;0;44,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,9;61,0;0;0;0;170;1;0;0;0;0;
09.10.2021;23:20:12;15,8;15,7;0;25,8;26,3;0,0;17,0;100;0;0,0;16;60,9;60,9;40,0;0;8200;50,4;8,0;35,0;0;44,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,8;60,9;0;0;0;170;1;0;0;0;0;
09.10.2021;23:21:12;15,8;15,7;0;25,8;26,3;0,0;17,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;50,4;8,0;35,0;0;44,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,8;60,8;0;0;0;170;1;0;0;0;0;
09.10.2021;23:22:12;15,8;15,8;0;25,7;26,3;0,0;17,0;100;0;0,0;16;60,9;60,9;40,0;0;8200;50,5;8,0;35,0;0;44,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,7;60,9;0;0;0;170;1;0;0;0;0;
09.10.2021;23:23:12;15,8;15,7;0;25,7;26,3;0,0;17,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;50,4;8,0;35,0;0;44,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,7;60,8;0;0;0;170;1;0;0;0;0;
09.10.2021;23:24:12;15,8;15,7;0;25,7;26,3;0,0;17,0;100;0;0,0;16;60,7;60,7;40,0;0;8200;50,3;8,0;35,0;0;44,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,7;60,7;0;0;0;170;1;0;0;0;0;
09.10.2021;23:25:12;15,8;15,7;0;25,7;26,3;0,0;17,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;50,3;8,0;35,0;0;44,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,7;60,8;0;0;0;170;1;0;0;0;0;
09.10.2021;23:26:12;15,8;15,6;0;25,6;26,3;0,0;17,0;100;0;0,0;16;60,7;60,7;40,0;0;8200;50,3;8,0;35,0;0;44,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,6;60,7;0;0;0;170;1;0;0;0;0;
09.10.2021;23:27:12;15,8;15,6;0;25,6;26,3;0,0;17,0;100;0;0,0;16;60,6;60,6;40,0;0;8200;50,3;8,0;35,0;0;44,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,6;60,6;0;0;0;170;1;0;0;0;0;
09.10.2021;23:28:12;15,8;15,6;0;25,5;26,3;0,0;17,0;100;0;0,0;16;60,0;60,0;40,0;0;8200;50,2;8,0;35,0;0;44,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,6;60,1;0;0;0;170;1;0;0;0;0;
09.10.2021;23:29:12;15,8;15,7;0;25,5;26,3;0,0;17,0;100;0;0,0;16;59,5;59,5;40,0;0;8200;50,2;8,0;35,0;0;44,2;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,5;59,5;0;0;0;170;1;0;0;0;0;
09.10.2021;23:30:12;15,8;15,6;0;25,4;26,3;0,0;17,0;100;0;0,0;16;59,3;59,3;40,0;0;8200;50,1;8,0;35,0;0;44,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,4;59,3;0;0;0;170;1;0;0;0;0;
09.10.2021;23:31:12;15,8;15,6;0;25,4;26,3;0,0;17,0;100;0;0,0;16;58,9;58,9;40,0;0;8200;50,1;8,0;35,0;0;44,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,4;58,9;0;0;0;170;1;0;0;0;0;
09.10.2021;23:32:12;15,8;15,6;0;25,5;26,3;0,0;17,0;100;0;0,0;16;58,6;58,6;40,0;0;8200;50,0;8,0;35,0;0;44,1;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,5;58,6;0;0;0;170;1;0;0;0;0;
09.10.2021;23:33:12;15,8;15,6;0;25,5;26,3;0,0;17,0;100;0;0,0;16;58,5;58,5;40,0;0;8200;49,8;8,0;35,0;0;44,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,5;58,5;0;0;0;170;1;0;0;0;0;
09.10.2021;23:34:12;15,8;15,5;0;25,3;26,3;0,0;17,0;100;0;0,0;16;58,2;58,2;40,0;0;8200;49,9;8,0;35,0;0;44,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,3;58,2;0;0;0;170;1;0;0;0;0;
09.10.2021;23:35:12;15,8;15,5;0;25,3;26,3;0,0;17,0;100;0;0,0;16;58,1;58,1;40,0;0;8200;49,8;8,0;35,0;0;44,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,3;58,1;0;0;0;170;1;0;0;0;0;
09.10.2021;23:36:12;15,8;15,4;0;25,3;26,3;0,0;17,0;100;0;0,0;16;58,1;58,1;40,0;0;8200;49,7;8,0;35,0;0;44,1;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,3;58,1;0;0;0;170;1;0;0;0;0;
09.10.2021;23:37:12;15,8;15,5;0;25,3;26,3;0,0;17,0;100;1;0,0;16;58,2;58,2;40,0;0;8200;49,7;8,0;35,0;0;44,1;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,3;58,2;0;0;0;170;1;0;0;0;0;
09.10.2021;23:38:12;15,8;15,5;0;25,2;26,3;0,0;17,0;100;1;0,0;16;58,2;58,2;40,0;0;8200;49,8;8,0;35,0;0;44,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,2;58,2;0;0;0;170;1;0;0;0;0;
09.10.2021;23:39:12;15,8;15,5;0;25,3;26,3;0,0;17,0;100;1;0,0;16;58,1;58,1;40,0;0;8200;49,7;8,0;35,0;0;44,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,3;58,2;0;0;0;170;1;0;0;0;0;
09.10.2021;23:40:12;15,7;15,4;0;25,2;26,5;0,0;17,0;100;1;0,0;16;58,1;58,1;40,0;0;8200;49,7;8,0;35,0;0;44,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,2;58,1;0;0;0;170;1;0;0;0;0;
09.10.2021;23:41:12;15,7;15,5;0;25,2;26,5;0,0;17,0;100;1;0,0;16;58,1;58,1;40,0;0;8200;49,7;8,0;35,0;0;44,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,2;58,1;0;0;0;170;1;0;0;0;0;
09.10.2021;23:42:12;15,7;15,5;0;25,2;26,5;0,0;17,0;100;1;0,0;16;58,0;58,0;40,0;0;8200;49,7;8,0;35,0;0;43,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,2;58,0;0;0;0;170;1;0;0;0;0;
09.10.2021;23:43:12;15,7;15,5;0;25,2;26,5;0,0;17,0;100;1;0,0;16;58,0;58,0;40,0;0;8200;49,6;8,0;35,0;0;44,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;1;0;0;0;25,2;58,0;0;0;0;170;1;0;0;0;0;
09.10.2021;23:44:12;15,7;15,5;0;25,3;26,5;0,0;17,0;100;1;0,0;16;58,0;58,0;40,0;0;8200;49,6;8,0;35,0;0;43,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,3;58,0;0;0;0;170;1;0;0;0;0;
09.10.2021;23:45:12;15,7;15,5;0;25,4;26,5;0,0;17,0;100;1;0,0;16;58,0;58,0;40,0;0;8200;49,6;8,0;35,0;0;43,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,4;58,0;0;0;0;170;1;0;0;0;0;
09.10.2021;23:46:12;15,7;15,5;0;25,6;26,5;0,0;17,0;100;0;0,0;16;58,0;58,0;40,0;0;8200;49,5;8,0;35,0;0;43,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,6;58,0;0;0;0;170;1;0;0;0;0;
09.10.2021;23:47:12;15,7;15,5;0;25,7;26,5;0,0;17,0;100;0;0,0;16;58,0;58,0;40,0;0;8200;49,5;8,0;35,0;0;44,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,7;58,0;0;0;0;170;1;0;0;0;0;
09.10.2021;23:48:12;15,7;15,5;0;25,7;26,5;0,0;17,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;49,4;8,0;35,0;0;43,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,7;57,9;0;0;0;170;1;0;0;0;0;
09.10.2021;23:49:12;15,7;15,5;0;25,8;26,5;0,0;17,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;49,3;8,0;35,0;0;43,9;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,8;57,9;0;0;0;170;1;0;0;0;0;
09.10.2021;23:50:12;15,7;15,5;0;25,9;26,5;0,0;17,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;49,3;8,0;35,0;0;43,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,9;57,9;0;0;0;170;1;0;0;0;0;
09.10.2021;23:51:12;15,7;15,5;0;25,9;26,5;0,0;17,0;100;0;0,0;16;57,8;57,8;40,0;0;8200;49,2;8,0;35,0;0;43,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;25,9;57,8;0;0;0;170;1;0;0;0;0;
09.10.2021;23:52:12;15,7;15,5;0;26,0;26,5;0,0;17,0;100;0;0,0;16;57,8;57,8;40,0;0;8200;49,1;8,0;35,0;0;43,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,0;57,8;0;0;0;170;1;0;0;0;0;
09.10.2021;23:53:12;15,7;15,5;0;26,0;26,5;0,0;17,0;100;0;0,0;16;57,7;57,7;40,0;0;8200;49,1;8,0;35,0;0;43,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,0;57,7;0;0;0;170;1;0;0;0;0;
09.10.2021;23:54:12;15,6;15,6;0;26,1;26,6;0,0;17,0;100;0;0,0;16;57,7;57,7;40,0;0;8200;49,0;8,0;35,0;0;43,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,1;57,7;0;0;0;170;1;0;0;0;0;
09.10.2021;23:55:12;15,6;15,6;0;26,1;26,6;0,0;17,0;100;0;0,0;16;57,7;57,7;40,0;0;8200;49,0;8,0;35,0;0;43,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,1;57,7;0;0;0;170;1;0;0;0;0;
09.10.2021;23:56:12;15,6;15,5;0;26,2;26,6;0,0;17,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;48,9;8,0;35,0;0;43,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,1;57,6;0;0;0;170;1;0;0;0;0;
09.10.2021;23:57:12;15,6;15,5;0;26,2;26,6;0,0;17,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;48,9;8,0;35,0;0;43,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,2;57,6;0;0;0;170;1;0;0;0;0;
09.10.2021;23:58:12;15,6;15,5;0;26,2;26,6;0,0;17,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;48,8;8,0;35,0;0;43,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,2;57,6;0;0;0;170;1;0;0;0;0;
09.10.2021;23:59:12;15,6;15,5;0;26,3;26,6;0,0;17,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;48,7;8,0;35,0;0;43,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,3;57,5;0;0;0;170;1;0;0;0;0;
10.10.2021;00:00:12;15,6;15,4;0;26,3;26,6;0,0;17,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;48,6;8,0;35,0;0;43,6;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,3;57,5;0;0;0;170;1;0;0;0;0;

