Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.10.2021;00:03:12;15,6;15,4;0;26,4;26,6;0,0;17,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;48,5;8,0;35,0;0;43,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,4;57,4;0;0;0;170;1;0;0;0;0;
10.10.2021;00:04:12;15,6;15,5;0;26,4;26,6;0,0;17,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;48,4;8,0;35,0;0;43,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,4;57,4;0;0;0;170;1;0;0;0;0;
10.10.2021;00:05:12;15,6;15,4;0;26,5;26,6;0,0;17,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;48,3;8,0;35,0;0;43,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,5;57,4;0;0;0;170;1;0;0;0;0;
10.10.2021;00:06:12;15,6;15,4;0;26,5;26,6;0,0;17,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;48,3;8,0;35,0;0;43,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,5;57,4;0;0;0;170;1;0;0;0;0;
10.10.2021;00:07:12;15,5;15,4;0;26,5;26,8;0,0;17,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;48,2;8,0;35,0;0;43,3;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,5;57,3;0;0;0;170;1;0;0;0;0;
10.10.2021;00:08:12;15,5;15,4;0;26,6;26,8;0,0;17,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;48,2;8,0;35,0;0;43,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;57,3;0;0;0;170;1;0;0;0;0;
10.10.2021;00:09:12;15,5;15,4;0;26,6;26,8;0,0;17,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;48,1;8,0;35,0;0;43,2;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;57,3;0;0;0;170;1;0;0;0;0;
10.10.2021;00:10:12;15,5;15,5;0;26,6;26,8;0,0;17,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;48,0;8,0;35,0;0;43,1;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;57,3;0;0;0;170;1;0;0;0;0;
10.10.2021;00:11:12;15,5;15,5;0;26,6;26,8;0,0;17,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;47,9;40,0;35,0;0;43,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;57,2;0;0;0;170;1;0;0;0;0;
10.10.2021;00:12:12;15,5;15,5;0;26,7;26,8;0,0;17,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;47,9;40,0;35,0;0;42,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;57,2;0;0;0;170;1;0;0;0;0;
10.10.2021;00:13:12;15,5;15,5;0;26,7;26,8;0,0;17,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;47,8;40,0;35,0;0;42,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;57,2;0;0;0;170;1;0;0;0;0;
10.10.2021;00:14:12;15,5;15,5;0;26,7;26,8;0,0;17,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;47,7;40,0;35,0;0;42,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;57,2;0;0;0;170;1;0;0;0;0;
10.10.2021;00:15:12;15,5;15,5;0;26,7;26,8;0,0;17,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;47,7;40,0;35,0;0;42,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;57,1;0;0;0;170;1;0;0;0;0;
10.10.2021;00:16:12;15,5;15,5;0;26,8;26,8;0,0;17,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;47,6;40,0;35,0;0;42,7;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;57,1;0;0;0;170;1;0;0;0;0;
10.10.2021;00:17:12;15,5;15,5;0;26,8;26,8;0,0;17,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;47,5;40,0;35,0;0;42,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;57,1;0;0;0;170;1;0;0;0;0;
10.10.2021;00:18:12;15,5;15,5;0;26,8;26,8;0,0;17,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;47,5;40,0;35,0;0;42,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;57,1;0;0;0;170;1;0;0;0;0;
10.10.2021;00:19:12;15,5;15,5;0;26,8;26,8;0,0;17,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;47,4;40,0;35,0;0;42,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;57,0;0;0;0;170;1;0;0;0;0;
10.10.2021;00:20:12;15,5;15,5;0;26,9;26,8;0,0;17,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;47,3;40,0;35,0;0;42,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;57,0;0;0;0;170;1;0;0;0;0;
10.10.2021;00:21:12;15,5;15,5;0;26,9;26,8;0,0;17,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;47,2;40,0;35,0;0;42,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;57,0;0;0;0;170;1;0;0;0;0;
10.10.2021;00:22:12;15,5;15,5;0;26,9;26,8;0,0;17,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;47,2;40,0;35,0;0;42,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;57,0;0;0;0;170;1;0;0;0;0;
10.10.2021;00:23:12;15,5;15,5;0;26,9;26,8;0,0;17,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;47,1;40,0;35,0;0;42,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;57,0;0;0;0;170;1;0;0;0;0;
10.10.2021;00:24:12;15,5;15,4;0;26,9;26,8;0,0;17,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;47,0;40,0;35,0;0;42,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;56,9;0;0;0;170;1;0;0;0;0;
10.10.2021;00:25:12;15,4;15,4;0;27,0;26,9;0,0;17,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;46,9;40,0;35,0;0;42,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;56,9;0;0;0;170;1;0;0;0;0;
10.10.2021;00:26:12;15,4;15,5;0;27,0;26,9;0,0;17,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;46,9;40,0;35,0;0;42,1;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;56,9;0;0;0;170;1;0;0;0;0;
10.10.2021;00:27:12;15,4;15,4;0;27,0;26,9;0,0;17,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;46,8;40,0;35,0;0;42,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;56,9;0;0;0;170;1;0;0;0;0;
10.10.2021;00:28:12;15,4;15,5;0;27,0;26,9;0,0;17,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;46,7;40,0;35,0;0;42,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;56,8;0;0;0;170;1;0;0;0;0;
10.10.2021;00:29:12;15,4;15,4;0;27,0;26,9;0,0;17,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;46,7;40,0;35,0;0;41,9;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;56,8;0;0;0;170;1;0;0;0;0;
10.10.2021;00:30:12;15,4;15,4;0;27,0;26,9;0,0;17,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;46,6;40,0;35,0;0;41,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;56,8;0;0;0;170;1;0;0;0;0;
10.10.2021;00:31:12;15,4;15,4;0;27,0;26,9;0,0;17,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;46,6;40,0;35,0;0;41,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;56,8;0;0;0;170;1;0;0;0;0;
10.10.2021;00:32:12;15,4;15,4;0;27,1;26,9;0,0;17,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;46,5;40,0;35,0;0;41,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;56,8;0;0;0;170;1;0;0;0;0;
10.10.2021;00:33:12;15,4;15,4;0;27,1;26,9;0,0;17,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;46,4;40,0;35,0;0;41,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;56,7;0;0;0;170;1;0;0;0;0;
10.10.2021;00:34:12;15,4;15,4;0;27,1;26,9;0,0;17,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;46,4;40,0;35,0;0;41,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;56,7;0;0;0;170;1;0;0;0;0;
10.10.2021;00:35:12;15,4;15,4;0;27,1;26,9;0,0;17,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;46,3;40,0;35,0;0;41,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;56,6;0;0;0;170;1;0;0;0;0;
10.10.2021;00:36:12;15,4;15,4;0;27,1;26,9;0,0;17,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;46,2;40,0;35,0;0;41,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;56,7;0;0;0;170;1;0;0;0;0;
10.10.2021;00:37:12;15,4;15,4;0;27,1;26,9;0,0;17,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;46,1;40,0;35,0;0;41,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;56,6;0;0;0;170;1;0;0;0;0;
10.10.2021;00:38:12;15,4;15,4;0;27,1;26,9;0,0;17,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;46,1;40,0;35,0;0;41,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;56,6;0;0;0;170;1;0;0;0;0;
10.10.2021;00:39:12;15,4;15,4;0;27,1;26,9;0,0;17,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;46,0;40,0;35,0;0;41,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;56,6;0;0;0;170;1;0;0;0;0;
10.10.2021;00:40:12;15,4;15,4;0;27,2;26,9;0,0;17,0;100;0;0,0;16;56,5;56,5;40,0;0;8200;45,9;40,0;35,0;0;41,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;56,5;0;0;0;170;1;0;0;0;0;
10.10.2021;00:41:12;15,4;15,4;0;27,2;26,9;0,0;17,0;100;0;0,0;16;56,5;56,5;40,0;0;8200;45,8;40,0;35,0;0;41,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;56,5;0;0;0;170;1;0;0;0;0;
10.10.2021;00:42:12;15,4;15,4;0;27,2;26,9;0,0;17,0;100;0;0,0;16;56,5;56,5;40,0;0;8200;45,8;40,0;35,0;0;41,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;56,5;0;0;0;170;1;0;0;0;0;
10.10.2021;00:43:12;15,4;15,4;0;27,2;26,9;0,0;17,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;45,7;40,0;35,0;0;41,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;56,4;0;0;0;170;1;0;0;0;0;
10.10.2021;00:44:12;15,4;15,4;0;27,2;26,9;0,0;17,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;45,7;40,0;35,0;0;41,2;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;56,4;0;0;0;170;1;0;0;0;0;
10.10.2021;00:45:12;15,4;15,4;0;27,2;26,9;0,0;17,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;45,6;40,0;35,0;0;41,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;56,4;0;0;0;170;1;0;0;0;0;
10.10.2021;00:46:12;15,4;15,5;0;27,2;26,9;0,0;17,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;45,5;40,0;35,0;0;41,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;56,4;0;0;0;170;1;0;0;0;0;
10.10.2021;00:47:12;15,4;15,4;0;27,2;26,9;0,0;17,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;45,4;40,0;35,0;0;41,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;56,3;0;0;0;170;1;0;0;0;0;
10.10.2021;00:48:12;15,4;15,4;0;27,2;26,9;0,0;17,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;45,4;40,0;35,0;0;41,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;56,3;0;0;0;170;1;0;0;0;0;
10.10.2021;00:49:12;15,4;15,4;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;45,3;40,0;35,0;0;40,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,3;0;0;0;170;1;0;0;0;0;
10.10.2021;00:50:12;15,4;15,4;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;45,3;40,0;35,0;0;40,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,3;0;0;0;170;1;0;0;0;0;
10.10.2021;00:51:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;45,2;40,0;35,0;0;40,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,2;0;0;0;170;1;0;0;0;0;
10.10.2021;00:52:12;15,4;15,4;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;45,1;40,0;35,0;0;40,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,2;0;0;0;170;1;0;0;0;0;
10.10.2021;00:53:12;15,4;15,4;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;45,0;40,0;35,0;0;40,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,2;0;0;0;170;1;0;0;0;0;
10.10.2021;00:54:12;15,4;15,4;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;45,0;40,0;35,0;0;40,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,1;0;0;0;170;1;0;0;0;0;
10.10.2021;00:55:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;44,9;40,0;35,0;0;40,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,1;0;0;0;170;1;0;0;0;0;
10.10.2021;00:56:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;44,8;40,0;35,0;0;40,6;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,1;0;0;0;170;1;0;0;0;0;
10.10.2021;00:57:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;44,8;40,0;35,0;0;40,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,1;0;0;0;170;1;0;0;0;0;
10.10.2021;00:58:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;44,7;40,0;35,0;0;40,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,0;0;0;0;170;1;0;0;0;0;
10.10.2021;00:59:12;15,4;15,4;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;44,6;40,0;35,0;0;40,3;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,0;0;0;0;170;1;0;0;0;0;
10.10.2021;01:00:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;44,6;40,0;35,0;0;40,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;56,0;0;0;0;170;1;0;0;0;0;
10.10.2021;01:01:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;44,5;40,0;35,0;0;40,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,9;0;0;0;170;1;0;0;0;0;
10.10.2021;01:02:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;44,5;40,0;35,0;0;40,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,9;0;0;0;170;1;0;0;0;0;
10.10.2021;01:03:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;44,4;40,0;35,0;0;40,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,9;0;0;0;170;1;0;0;0;0;
10.10.2021;01:04:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;44,3;40,0;35,0;0;40,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,9;0;0;0;170;1;0;0;0;0;
10.10.2021;01:05:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,8;55,8;40,0;0;8200;44,2;40,0;35,0;0;39,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,8;0;0;0;170;1;0;0;0;0;
10.10.2021;01:06:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,8;55,8;40,0;0;8200;44,2;40,0;35,0;0;40,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,8;0;0;0;170;1;0;0;0;0;
10.10.2021;01:07:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,8;55,8;40,0;0;8200;44,1;40,0;35,0;0;40,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,8;0;0;0;170;1;0;0;0;0;
10.10.2021;01:08:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;44,0;40,0;35,0;0;39,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,7;0;0;0;170;1;0;0;0;0;
10.10.2021;01:09:12;15,4;15,6;0;27,4;26,9;0,0;17,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;44,0;40,0;35,0;0;39,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,7;0;0;0;170;1;0;0;0;0;
10.10.2021;01:10:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;43,9;40,0;35,0;0;39,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,7;0;0;0;170;1;0;0;0;0;
10.10.2021;01:11:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;43,9;40,0;35,0;0;39,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,7;0;0;0;170;1;0;0;0;0;
10.10.2021;01:12:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,6;55,6;40,0;0;8200;43,8;40,0;35,0;0;39,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,6;0;0;0;170;1;0;0;0;0;
10.10.2021;01:13:12;15,4;15,6;0;27,4;26,9;0,0;17,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;43,7;40,0;35,0;0;39,5;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,4;55,7;0;0;0;170;1;0;0;0;0;
10.10.2021;01:14:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,6;55,6;40,0;0;8200;43,7;40,0;35,0;0;39,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,6;0;0;0;170;1;0;0;0;0;
10.10.2021;01:15:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,6;55,6;40,0;0;8200;43,6;40,0;35,0;0;39,4;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,6;0;0;0;170;1;0;0;0;0;
10.10.2021;01:16:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,5;55,5;40,0;0;8200;43,6;40,0;35,0;0;39,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,5;0;0;0;170;1;0;0;0;0;
10.10.2021;01:17:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,5;55,5;40,0;0;8200;43,5;40,0;35,0;0;39,2;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,5;0;0;0;170;1;0;0;0;0;
10.10.2021;01:18:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,5;55,5;40,0;0;8200;43,4;40,0;35,0;0;39,2;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,5;0;0;0;170;1;0;0;0;0;
10.10.2021;01:19:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;43,4;40,0;35,0;0;39,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,4;0;0;0;170;1;0;0;0;0;
10.10.2021;01:20:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;43,3;40,0;35,0;0;39,1;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,4;0;0;0;170;1;0;0;0;0;
10.10.2021;01:21:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;43,2;40,0;35,0;0;39,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,4;0;0;0;170;1;0;0;0;0;
10.10.2021;01:22:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;43,2;40,0;35,0;0;39,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,4;0;0;0;170;1;0;0;0;0;
10.10.2021;01:23:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,3;55,3;40,0;0;8200;43,1;40,0;35,0;0;39,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,3;0;0;0;170;1;0;0;0;0;
10.10.2021;01:24:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,3;55,3;40,0;0;8200;43,0;40,0;35,0;0;38,9;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,3;0;0;0;170;1;0;0;0;0;
10.10.2021;01:25:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;43,0;40,0;35,0;0;38,8;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,2;0;0;0;170;1;0;0;0;0;
10.10.2021;01:26:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;42,9;40,0;35,0;0;38,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,2;0;0;0;170;1;0;0;0;0;
10.10.2021;01:27:12;15,4;15,6;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;42,9;40,0;35,0;0;38,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,2;0;0;0;170;1;0;0;0;0;
10.10.2021;01:28:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,1;55,1;40,0;0;8200;42,8;40,0;35,0;0;38,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,1;0;0;0;170;1;0;0;0;0;
10.10.2021;01:29:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;42,7;40,0;35,0;0;38,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,2;0;0;0;170;1;0;0;0;0;
10.10.2021;01:30:12;15,4;15,5;0;27,3;26,9;0,0;17,0;100;0;0,0;16;55,1;55,1;40,0;0;8200;42,7;40,0;35,0;0;38,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,1;0;0;0;170;1;0;0;0;0;
10.10.2021;01:31:12;15,5;15,5;0;27,3;26,8;0,0;17,0;100;0;0,0;16;55,0;55,0;40,0;0;8200;42,6;40,0;35,0;0;38,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,0;0;0;0;170;1;0;0;0;0;
10.10.2021;01:32:12;15,5;15,5;0;27,3;26,8;0,0;17,0;100;0;0,0;16;55,0;55,0;40,0;0;8200;42,6;40,0;35,0;0;38,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,0;0;0;0;170;1;0;0;0;0;
10.10.2021;01:33:12;15,5;15,5;0;27,3;26,8;0,0;17,0;100;0;0,0;16;55,0;55,0;40,0;0;8200;42,5;40,0;35,0;0;38,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,0;0;0;0;170;1;0;0;0;0;
10.10.2021;01:34:12;15,5;15,5;0;27,3;26,8;0,0;17,0;100;0;0,0;16;55,0;55,0;40,0;0;8200;42,4;40,0;35,0;0;38,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;55,0;0;0;0;170;1;0;0;0;0;
10.10.2021;01:35:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,9;54,9;40,0;0;8200;42,4;40,0;35,0;0;38,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,9;0;0;0;170;1;0;0;0;0;
10.10.2021;01:36:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,9;54,9;40,0;0;8200;42,3;40,0;35,0;0;38,5;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,9;0;0;0;170;1;0;0;0;0;
10.10.2021;01:37:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,9;54,9;40,0;0;8200;42,3;40,0;35,0;0;38,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,9;0;0;0;170;1;0;0;0;0;
10.10.2021;01:38:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;42,2;40,0;35,0;0;38,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,8;0;0;0;170;1;0;0;0;0;
10.10.2021;01:39:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;42,1;40,0;35,0;0;38,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,8;0;0;0;170;1;0;0;0;0;
10.10.2021;01:40:12;15,5;15,5;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;42,1;40,0;35,0;0;38,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,8;0;0;0;170;1;0;0;0;0;
10.10.2021;01:41:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;42,1;40,0;35,0;0;38,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,8;0;0;0;170;1;0;0;0;0;
10.10.2021;01:42:12;15,5;15,5;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;42,1;40,0;35,0;0;38,2;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,8;0;0;0;170;1;0;0;0;0;
10.10.2021;01:43:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;42,0;40,0;35,0;0;38,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,7;0;0;0;170;1;0;0;0;0;
10.10.2021;01:44:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,7;54,7;40,0;0;8200;41,9;40,0;35,0;0;38,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,7;0;0;0;170;1;0;0;0;0;
10.10.2021;01:45:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;41,8;40,0;35,0;0;38,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,6;0;0;0;170;1;0;0;0;0;
10.10.2021;01:46:12;15,5;15,3;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;41,7;40,0;35,0;0;38,0;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,5;0;0;0;170;1;0;0;0;0;
10.10.2021;01:47:12;15,5;15,4;0;27,2;26,8;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;41,8;40,0;35,0;0;37,9;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;54,5;0;0;0;170;1;0;0;0;0;
10.10.2021;01:48:12;15,5;15,4;0;27,3;26,8;0,0;17,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;41,7;40,0;35,0;0;38,0;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;54,5;0;0;0;170;1;0;0;0;0;
10.10.2021;01:49:12;15,5;15,3;0;27,2;26,8;0,0;17,0;100;0;0,0;16;54,4;54,4;40,0;0;8200;41,6;40,0;35,0;0;37,9;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;54,4;0;0;0;170;1;0;0;0;0;
10.10.2021;01:50:12;15,5;15,4;0;27,2;26,8;0,0;17,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;41,5;40,0;35,0;0;37,9;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;53,6;0;0;0;170;1;0;0;0;0;
10.10.2021;01:51:12;15,4;15,4;0;27,3;26,9;0,0;17,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;41,3;40,0;35,0;0;37,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,3;53,1;0;0;0;170;1;0;0;0;0;
10.10.2021;01:52:12;15,4;15,3;0;27,2;26,9;0,0;17,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;41,2;40,0;35,0;0;37,7;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;52,7;0;0;0;170;1;0;0;0;0;
10.10.2021;01:53:12;15,4;15,3;0;27,2;26,9;0,0;17,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;41,1;40,0;35,0;0;37,7;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;52,6;0;0;0;170;1;0;0;0;0;
10.10.2021;01:54:12;15,4;15,3;0;27,2;26,9;0,0;17,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;41,0;40,0;35,0;0;37,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;52,5;0;0;0;170;1;0;0;0;0;
10.10.2021;01:55:12;15,4;15,3;0;27,2;26,9;0,0;17,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;40,9;40,0;35,0;0;37,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;52,5;0;0;0;170;1;0;0;0;0;
10.10.2021;01:56:12;15,4;15,4;0;27,2;26,9;0,0;17,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;40,8;40,0;35,0;0;37,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;52,5;0;0;0;170;1;0;0;0;0;
10.10.2021;01:57:12;15,4;15,3;0;27,2;26,9;0,0;17,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;40,8;40,0;35,0;0;37,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;52,4;0;0;0;170;1;0;0;0;0;
10.10.2021;01:58:12;15,4;15,2;0;27,2;26,9;0,0;17,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;40,7;40,0;35,0;0;37,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;52,3;0;0;0;170;1;0;0;0;0;
10.10.2021;01:59:12;15,4;15,3;0;27,2;26,9;0,0;17,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;40,7;40,0;35,0;0;37,5;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;52,3;0;0;0;170;1;0;0;0;0;
10.10.2021;02:00:12;15,4;15,2;0;27,1;26,9;0,0;17,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;40,7;40,0;35,0;0;37,3;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,2;0;0;0;170;1;0;0;0;0;
10.10.2021;02:01:12;15,4;15,3;0;27,2;26,9;0,0;17,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;40,6;40,0;35,0;0;37,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;52,3;0;0;0;170;1;0;0;0;0;
10.10.2021;02:02:12;15,4;15,2;0;27,1;26,9;0,0;17,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;40,5;40,0;35,0;0;37,3;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,2;0;0;0;170;1;0;0;0;0;
10.10.2021;02:03:12;15,4;15,2;0;27,1;26,9;0,0;17,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;40,5;40,0;35,0;0;37,3;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,2;0;0;0;170;1;0;0;0;0;
10.10.2021;02:04:12;15,4;15,2;0;27,1;26,9;0,0;17,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;40,4;40,0;35,0;0;37,3;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,2;0;0;0;170;1;0;0;0;0;
10.10.2021;02:05:12;15,4;15,1;0;27,1;26,9;0,0;17,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;40,4;40,0;35,0;0;37,2;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,1;0;0;0;170;1;0;0;0;0;
10.10.2021;02:06:12;15,4;15,1;0;27,1;26,9;0,0;17,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;40,3;40,0;35,0;0;37,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,1;0;0;0;170;1;0;0;0;0;
10.10.2021;02:07:12;15,4;15,1;0;27,1;26,9;0,0;17,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;40,3;40,0;35,0;0;37,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,0;0;0;0;170;1;0;0;0;0;
10.10.2021;02:08:12;15,4;15,1;0;27,1;26,9;0,0;17,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;40,2;40,0;35,0;0;37,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,0;0;0;0;170;1;0;0;0;0;
10.10.2021;02:09:12;15,4;15,1;0;27,1;26,9;0,0;17,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;40,2;40,0;35,0;0;37,1;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,0;0;0;0;170;1;0;0;0;0;
10.10.2021;02:10:12;15,4;15,1;0;27,1;26,9;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;40,1;40,0;35,0;0;37,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;52,0;0;0;0;170;1;0;0;0;0;
10.10.2021;02:11:12;15,4;15,1;0;27,1;26,9;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;40,1;40,0;35,0;0;37,0;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;51,9;0;0;0;170;1;0;0;0;0;
10.10.2021;02:12:12;15,3;15,0;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;40,0;40,0;35,0;0;36,9;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,8;0;0;0;170;1;0;0;0;0;
10.10.2021;02:13:12;15,3;15,1;0;27,1;27,1;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;40,0;40,0;35,0;0;36,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,1;51,9;0;0;0;170;1;0;0;0;0;
10.10.2021;02:14:12;15,3;15,1;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;40,0;40,0;35,0;0;36,8;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,8;0;0;0;170;1;0;0;0;0;
10.10.2021;02:15:12;15,3;15,1;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;39,9;40,0;35,0;0;36,8;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,9;0;0;0;170;1;0;0;0;0;
10.10.2021;02:16:12;15,3;15,0;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;39,8;40,0;35,0;0;36,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,8;0;0;0;170;1;0;0;0;0;
10.10.2021;02:17:12;15,3;15,0;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;39,8;40,0;35,0;0;36,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,7;0;0;0;170;1;0;0;0;0;
10.10.2021;02:18:12;15,3;15,1;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;39,8;40,0;35,0;0;36,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,8;0;0;0;170;1;0;0;0;0;
10.10.2021;02:19:12;15,3;15,0;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;39,7;40,0;35,0;0;36,7;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,7;0;0;0;170;1;0;0;0;0;
10.10.2021;02:20:12;15,3;15,0;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;39,6;40,0;35,0;0;36,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,7;0;0;0;170;1;0;0;0;0;
10.10.2021;02:21:12;15,3;15,0;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;39,6;40,0;35,0;0;36,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,7;0;0;0;170;1;0;0;0;0;
10.10.2021;02:22:12;15,3;15,0;0;27,0;27,1;0,0;17,0;100;0;0,0;16;51,6;51,6;40,0;0;8200;39,6;40,0;35,0;0;36,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,6;0;0;0;170;1;0;0;0;0;
10.10.2021;02:23:12;15,2;15,0;0;27,0;27,2;0,0;17,0;100;0;0,0;16;51,6;51,6;40,0;0;8200;39,5;40,0;35,0;0;36,6;8,0;8,0;0,00;0,00;0;0;48,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,0;51,6;0;0;0;170;1;0;0;0;0;
10.10.2021;02:24:12;15,2;15,0;0;26,9;27,2;0,0;17,0;100;0;0,0;16;51,6;51,6;40,0;0;8200;39,4;40,0;35,0;0;36,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,6;0;0;0;170;1;0;0;0;0;
10.10.2021;02:25:12;15,2;15,0;0;26,9;27,2;0,0;17,0;100;0;0,0;16;51,6;51,6;40,0;0;8200;39,4;40,0;35,0;0;36,6;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,6;0;0;0;170;1;0;0;0;0;
10.10.2021;02:26:12;15,2;14,9;0;26,9;27,2;0,0;17,0;100;0;0,0;16;51,5;51,5;40,0;0;8200;39,3;40,0;35,0;0;36,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,5;0;0;0;170;1;0;0;0;0;
10.10.2021;02:27:12;15,2;14,9;0;26,9;27,2;0,0;17,0;100;0;0,0;16;51,5;51,5;40,0;0;8200;39,3;40,0;35,0;0;36,4;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,5;0;0;0;170;1;0;0;0;0;
10.10.2021;02:28:12;15,2;14,9;0;26,9;27,2;0,0;17,0;100;0;0,0;16;51,5;51,5;40,0;0;8200;39,3;40,0;35,0;0;36,5;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,5;0;0;0;170;1;0;0;0;0;
10.10.2021;02:29:12;15,2;14,9;0;26,9;27,2;0,0;17,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;39,2;40,0;35,0;0;36,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,4;0;0;0;170;1;0;0;0;0;
10.10.2021;02:30:12;15,2;14,9;0;26,9;27,2;0,0;17,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;39,2;40,0;35,0;0;36,4;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,4;0;0;0;170;1;0;0;0;0;
10.10.2021;02:31:12;15,2;14,9;0;26,9;27,2;0,0;17,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;39,1;40,0;35,0;0;36,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,4;0;0;0;170;1;0;0;0;0;
10.10.2021;02:32:12;15,2;14,9;0;26,9;27,2;0,0;17,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;39,1;40,0;35,0;0;36,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,4;0;0;0;170;1;0;0;0;0;
10.10.2021;02:33:12;15,1;14,9;0;26,9;27,4;0,0;17,0;100;0;0,0;16;51,3;51,3;40,0;0;8200;39,0;40,0;35,0;0;36,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,9;51,3;0;0;0;170;1;0;0;0;0;
10.10.2021;02:34:12;15,1;14,9;0;26,8;27,4;0,0;17,0;100;0;0,0;16;51,3;51,3;40,0;0;8200;39,0;40,0;35,0;0;36,3;8,0;8,0;0,00;0,00;0;0;48,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,3;0;0;0;170;1;0;0;0;0;
10.10.2021;02:35:12;15,1;14,9;0;26,8;27,4;0,0;17,0;100;0;0,0;16;51,3;51,3;40,0;0;8200;38,9;40,0;35,0;0;36,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,3;0;0;0;170;1;0;0;0;0;
10.10.2021;02:36:12;15,1;14,9;0;26,8;27,4;0,0;17,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;38,9;40,0;35,0;0;36,2;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,2;0;0;0;170;1;0;0;0;0;
10.10.2021;02:37:12;15,1;14,8;0;26,8;27,4;0,0;17,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;38,8;40,0;35,0;0;36,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,2;0;0;0;170;1;0;0;0;0;
10.10.2021;02:38:12;15,1;14,8;0;26,8;27,4;0,0;17,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;38,8;40,0;35,0;0;36,2;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,2;0;0;0;170;1;0;0;0;0;
10.10.2021;02:39:12;15,1;14,9;0;26,8;27,4;0,0;17,0;100;0;0,0;16;51,1;51,1;40,0;0;8200;38,8;40,0;35,0;0;36,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,1;0;0;0;170;1;0;0;0;0;
10.10.2021;02:40:12;15,1;14,8;0;26,8;27,4;0,0;17,0;100;0;0,0;16;51,1;51,1;40,0;0;8200;38,7;40,0;35,0;0;36,1;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,2;0;0;0;170;1;0;0;0;0;
10.10.2021;02:41:12;15,1;14,9;0;26,8;27,4;0,0;17,0;100;0;0,0;16;51,1;51,1;40,0;0;8200;38,7;40,0;35,0;0;36,1;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,1;0;0;0;170;1;0;0;0;0;
10.10.2021;02:42:12;15,1;14,9;0;26,8;27,4;0,0;17,0;100;0;0,0;16;51,1;51,1;40,0;0;8200;38,7;40,0;35,0;0;36,0;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,1;0;0;0;170;1;0;0;0;0;
10.10.2021;02:43:12;15,1;14,8;0;26,7;27,4;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;38,6;40,0;35,0;0;36,0;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;51,0;0;0;0;170;1;0;0;0;0;
10.10.2021;02:44:12;15,0;14,9;0;26,7;27,5;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;38,6;40,0;35,0;0;36,0;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;51,0;0;0;0;170;1;0;0;0;0;
10.10.2021;02:45:12;15,0;14,8;0;26,8;27,5;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;38,5;40,0;35,0;0;35,9;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,8;51,0;0;0;0;170;1;0;0;0;0;
10.10.2021;02:46:12;15,0;14,8;0;26,7;27,5;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;38,4;40,0;35,0;0;36,0;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;51,0;0;0;0;170;1;0;0;0;0;
10.10.2021;02:47:12;15,0;14,8;0;26,7;27,5;0,0;17,0;100;0;0,0;16;50,9;50,9;40,0;0;8200;38,4;40,0;35,0;0;35,8;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;50,9;0;0;0;170;1;0;0;0;0;
10.10.2021;02:48:12;15,0;14,8;0;26,7;27,5;0,0;17,0;100;0;0,0;16;50,9;50,9;40,0;0;8200;38,3;40,0;35,0;0;35,8;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;50,9;0;0;0;170;1;0;0;0;0;
10.10.2021;02:49:12;15,0;14,8;0;26,7;27,5;0,0;17,0;100;0;0,0;16;50,9;50,9;40,0;0;8200;38,3;40,0;35,0;0;35,8;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;50,9;0;0;0;170;1;0;0;0;0;
10.10.2021;02:50:12;15,0;14,8;0;26,7;27,5;0,0;17,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;38,3;40,0;35,0;0;35,7;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;50,8;0;0;0;170;1;0;0;0;0;
10.10.2021;02:51:12;15,0;14,8;0;26,7;27,5;0,0;17,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;38,2;40,0;35,0;0;35,7;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;50,8;0;0;0;170;1;0;0;0;0;
10.10.2021;02:52:12;15,0;14,8;0;26,7;27,5;0,0;17,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;38,2;40,0;35,0;0;35,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;50,8;0;0;0;170;1;0;0;0;0;
10.10.2021;02:53:12;15,0;14,8;0;26,7;27,5;0,0;17,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;38,1;40,0;35,0;0;35,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,7;50,8;0;0;0;170;1;0;0;0;0;
10.10.2021;02:54:12;15,0;14,8;0;26,6;27,5;0,0;17,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;38,1;40,0;35,0;0;35,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;50,8;0;0;0;170;1;0;0;0;0;
10.10.2021;02:55:12;14,9;14,8;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;38,1;40,0;35,0;0;35,6;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;50,7;0;0;0;170;1;0;0;0;0;
10.10.2021;02:56:12;14,9;14,8;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;38,0;40,0;35,0;0;35,5;8,0;8,0;0,00;0,00;0;0;47,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;50,7;0;0;0;170;1;0;0;0;0;
10.10.2021;02:57:12;14,9;14,8;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;38,0;40,0;35,0;0;35,5;8,0;8,0;0,00;0,00;0;0;47,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;26,6;50,7;0;0;0;170;1;0;0;0;0;
10.10.2021;02:58:12;14,9;14,7;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;37,9;40,0;35,0;0;35,0;120,0;120,0;70,00;30,00;0;58;123,6;120,0;6000;0;2;0;0;1;0;1;1;0;0;0;0;0;26,6;50,6;0;0;0;170;0;0;0;0;0;
10.10.2021;02:59:12;14,9;14,7;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;37,9;40,0;35,0;0;33,8;120,0;120,0;70,00;30,00;0;58;120,4;120,0;6000;0;2;0;0;1;0;1;1;0;0;0;0;0;26,6;50,6;0;0;0;169;0;0;0;0;0;
10.10.2021;03:00:12;14,9;14,8;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;37,9;40,0;35,0;0;32,9;120,0;120,0;0,00;0,00;0;58;121,8;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;26,6;50,6;1;0;0;169;1;0;0;0;0;
10.10.2021;03:01:12;14,9;14,8;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;37,8;40,0;35,0;0;32,7;120,0;120,0;0,00;0,00;0;59;120,9;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;26,6;50,6;1;0;0;169;1;0;0;0;0;
10.10.2021;03:02:12;14,9;14,8;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;37,8;40,0;35,0;0;32,8;120,0;120,0;0,00;0,00;0;58;119,4;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;26,6;50,6;1;0;0;169;1;0;0;0;0;
10.10.2021;03:03:12;14,9;14,7;0;26,5;27,6;0,0;17,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;37,7;40,0;35,0;0;33,0;120,0;120,0;0,00;0,00;0;58;120,3;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;26,5;50,5;1;0;0;169;1;0;0;0;0;
10.10.2021;03:04:12;14,9;14,8;0;26,5;27,6;0,0;17,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;37,6;40,0;35,0;0;33,5;120,0;120,0;0,00;0,00;0;59;119,4;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;26,5;50,5;1;0;0;169;1;0;0;0;0;
10.10.2021;03:05:12;14,9;14,8;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;37,6;40,0;35,0;0;49,4;120,0;120,0;0,00;0,00;0;58;121,2;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;26,6;50,5;1;0;0;169;1;0;0;0;0;
10.10.2021;03:06:12;14,9;14,8;0;26,5;27,6;0,0;17,0;100;0;0,0;16;50,4;50,4;40,0;0;8200;37,6;40,0;35,0;0;97,5;120,0;120,0;0,00;0,00;0;59;121,1;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;26,5;50,4;1;0;0;169;1;0;0;0;0;
10.10.2021;03:07:12;14,9;14,8;0;26,5;27,6;0,0;17,0;100;1;0,0;16;50,4;50,4;40,0;0;8200;37,6;40,0;35,0;0;149,5;120,0;120,0;0,00;0,00;0;60;119,5;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;26,5;50,4;1;0;0;169;1;0;0;0;0;
10.10.2021;03:08:12;14,9;14,8;0;26,6;27,6;0,0;17,0;100;0;0,0;16;50,4;50,4;40,0;0;8200;37,8;40,0;35,0;0;201,3;120,0;120,0;0,00;0,00;0;60;120,1;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;26,6;50,4;1;0;0;169;1;0;0;0;0;
10.10.2021;03:09:12;14,8;14,8;0;26,8;27,8;0,0;17,0;100;1;0,0;16;50,3;50,3;40,0;0;8200;38,1;40,0;35,0;0;216,3;120,0;120,0;0,00;0,00;0;59;121,3;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;26,8;50,3;1;0;0;169;1;0;0;0;0;
10.10.2021;03:10:12;14,8;14,8;0;26,9;27,8;0,0;17,0;100;0;0,0;16;50,3;50,3;40,0;0;8200;38,5;40,0;35,0;58;219,5;274,3;760,0;21,03;80,00;0;42;80,0;78,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;26,9;50,3;1;0;0;169;1;0;0;0;0;
10.10.2021;03:11:12;14,8;14,8;0;27,0;27,8;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;38,8;40,0;35,0;58;311,6;348,3;760,0;21,13;80,00;0;43;78,1;78,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;27,0;50,2;1;0;0;169;1;0;0;0;0;
10.10.2021;03:12:12;14,8;14,8;0;27,1;27,8;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;39,2;40,0;35,0;54;474,7;410,8;740,0;12,35;80,00;0;41;73,9;73,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;27,1;50,2;1;0;0;168;1;0;0;0;0;
10.10.2021;03:13:12;14,8;14,8;0;27,2;27,8;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;39,8;40,0;35,0;54;511,7;460,9;740,0;11,78;80,00;0;41;73,8;73,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;27,2;50,2;1;0;0;168;1;0;0;0;0;
10.10.2021;03:14:12;14,8;14,8;0;27,4;27,8;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;40,6;40,0;35,0;50;479,4;501,4;720,0;11,00;80,00;0;39;70,4;70,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;27,4;50,2;1;0;0;168;1;0;0;0;0;
10.10.2021;03:15:12;14,8;14,8;0;27,5;27,8;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;41,3;40,0;35,0;46;417,3;533,9;710,0;12,88;80,00;0;38;69,7;69,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;27,5;50,1;1;0;0;168;1;0;0;0;0;
10.10.2021;03:16:12;14,8;14,8;0;27,6;27,8;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;41,8;40,0;35,0;46;386,0;560,8;710,0;17,50;80,00;0;38;69,2;69,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;27,6;50,0;1;0;0;168;1;0;0;0;0;
10.10.2021;03:17:12;14,8;14,7;0;27,7;27,8;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;42,2;40,0;35,0;38;390,4;580,6;680,0;15,59;80,00;0;34;65,0;64,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;27,7;50,0;1;0;0;168;1;0;0;0;0;
10.10.2021;03:18:12;14,8;14,8;0;27,7;27,8;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;42,5;40,0;35,0;38;400,8;595,8;680,0;15,60;80,00;0;35;64,9;64,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;27,7;50,0;1;0;0;168;1;0;0;0;0;
10.10.2021;03:19:12;14,8;14,7;0;27,8;27,8;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;42,8;40,0;35,0;38;415,2;608,8;680,0;15,60;80,00;0;34;64,5;64,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;27,8;50,0;1;0;0;167;1;0;0;0;0;
10.10.2021;03:20:12;14,8;14,8;0;27,9;27,8;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;43,2;40,0;35,0;34;403,4;617,7;660,0;13,00;80,00;0;34;64,5;64,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;27,9;50,0;1;0;0;167;1;0;0;0;0;
10.10.2021;03:21:12;14,8;14,8;0;28,0;27,8;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;43,6;40,0;35,0;34;415,9;624,1;660,0;13,00;80,00;0;34;64,6;64,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;28,0;50,0;1;0;0;167;1;0;0;0;0;
10.10.2021;03:22:12;14,8;14,8;0;28,1;27,8;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;43,9;40,0;35,0;34;413,2;629,7;660,0;13,00;80,00;0;34;64,3;64,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,1;50,0;1;0;0;167;1;0;0;0;0;
10.10.2021;03:23:12;14,8;14,8;0;28,2;27,8;0,0;17,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;44,2;40,0;35,0;30;412,0;630,7;630,0;10,40;80,00;0;33;64,0;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;28,2;50,0;1;0;0;167;1;0;0;0;0;
10.10.2021;03:24:12;14,8;14,8;0;28,3;27,8;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;44,6;40,0;35,0;30;400,8;630,6;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,3;50,1;1;0;0;167;1;0;0;0;0;
10.10.2021;03:25:12;14,8;14,8;0;28,4;27,8;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;44,9;40,0;35,0;30;385,6;630,5;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,4;50,1;1;0;0;167;1;0;0;0;0;
10.10.2021;03:26:12;14,8;14,7;0;28,5;27,8;0,0;17,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;45,2;40,0;35,0;30;369,0;630,4;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,5;50,1;1;0;0;167;1;0;0;0;0;
10.10.2021;03:27:12;14,8;14,7;0;28,6;27,8;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;45,5;40,0;35,0;30;366,4;630,4;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,6;50,2;1;0;0;166;1;0;0;0;0;
10.10.2021;03:28:12;14,8;14,7;0;28,7;27,8;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;45,7;40,0;35,0;30;378,2;630,3;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,7;50,2;1;0;0;166;1;0;0;0;0;
10.10.2021;03:29:12;14,8;14,7;0;28,7;27,8;0,0;17,0;100;0;0,0;16;50,2;50,2;40,0;0;8200;46,0;40,0;35,0;30;375,5;630,3;630,0;10,40;80,00;0;33;63,2;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,7;50,2;1;0;0;166;1;0;0;0;0;
10.10.2021;03:30:12;14,8;14,7;0;28,8;27,8;0,0;17,0;100;-1;0,0;16;50,4;50,4;40,0;0;8200;46,2;40,0;35,0;30;377,9;630,2;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,8;50,4;1;0;0;166;1;0;0;0;0;
10.10.2021;03:31:12;14,8;14,8;0;28,7;27,8;0,0;17,0;100;-1;0,0;16;50,5;50,5;40,0;0;8200;46,5;40,0;35,0;30;389,4;630,2;630,0;10,40;80,00;0;33;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,7;50,5;1;0;0;166;1;0;0;0;0;
10.10.2021;03:32:12;14,7;14,7;0;28,8;27,9;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;46,7;40,0;35,0;30;389,8;630,2;630,0;10,40;80,00;0;33;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,8;50,7;1;0;0;166;1;0;0;0;0;
10.10.2021;03:33:12;14,7;14,6;0;28,7;27,9;0,0;17,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;47,1;40,0;35,0;30;380,6;630,1;630,0;10,40;80,00;0;33;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,7;50,7;1;0;0;166;1;0;0;0;0;
10.10.2021;03:34:12;14,7;14,7;0;28,7;27,9;0,0;17,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;47,4;40,0;35,0;30;373,5;630,1;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,7;50,8;1;0;0;166;1;0;0;0;0;
10.10.2021;03:35:12;14,7;14,7;0;28,8;27,9;0,0;17,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;47,7;40,0;35,0;30;371,9;630,1;630,0;10,40;80,00;0;33;63,8;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,8;51,0;1;0;0;166;1;0;0;0;0;
10.10.2021;03:36:12;14,7;14,6;0;28,8;27,9;0,0;17,0;100;0;0,0;16;51,1;51,1;40,0;0;8200;47,9;40,0;35,0;0;377,3;8,0;8,0;40,00;80,00;0;33;63,5;63,0;6000;0;5;1;0;0;0;0;1;0;0;0;0;0;28,8;51,1;1;0;0;165;1;0;0;0;0;
10.10.2021;03:37:12;14,7;14,7;0;28,9;27,9;0,0;17,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;48,1;8,0;35,0;0;396,5;8,0;8,0;40,00;80,00;0;34;63,1;63,0;6000;0;5;1;0;0;0;0;1;0;0;0;0;0;28,9;51,2;0;0;0;165;1;0;0;0;0;
10.10.2021;03:38:12;14,7;14,7;0;28,9;27,9;0,0;17,0;100;0;0,0;16;51,3;51,3;40,0;0;8200;48,4;8,0;35,0;0;477,7;8,0;8,0;0,00;0,00;0;35;62,8;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;51,3;0;0;0;165;1;0;0;0;0;
10.10.2021;03:39:12;14,7;14,6;0;28,8;27,9;0,0;17,0;100;-1;0,0;16;51,6;51,6;40,0;0;8200;48,8;8,0;35,0;0;474,8;8,0;8,0;0,00;0,00;0;33;64,0;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,8;51,6;0;0;0;165;1;0;0;0;0;
10.10.2021;03:40:12;14,7;14,6;0;28,8;27,9;0,0;17,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;49,2;8,0;35,0;0;407,8;8,0;8,0;0,00;0,00;0;33;63,6;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,8;51,8;0;0;0;165;1;0;0;0;0;
10.10.2021;03:41:12;14,7;14,6;0;28,9;27,9;0,0;17,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;49,5;8,0;35,0;0;343,7;8,0;8,0;0,00;0,00;0;33;63,8;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;52,2;0;0;0;165;1;0;0;0;0;
10.10.2021;03:42:12;14,7;14,6;0;28,9;27,9;0,0;17,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;49,6;8,0;35,0;0;295,3;8,0;8,0;0,00;0,00;0;33;63,9;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;52,3;0;0;0;165;1;0;0;0;0;
10.10.2021;03:43:12;14,7;14,6;0;28,9;27,9;0,0;17,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;49,7;8,0;35,0;0;258,7;8,0;8,0;0,00;0,00;0;28;60,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;52,2;0;0;0;165;1;0;0;0;0;
10.10.2021;03:44:12;14,7;14,6;0;28,9;27,9;0,0;17,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;49,8;8,0;35,0;0;231,2;8,0;8,0;0,00;0,00;0;21;53,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;52,1;0;0;0;165;1;0;0;0;0;
10.10.2021;03:45:12;14,7;14,6;0;28,9;27,9;0,0;17,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;49,8;8,0;35,0;0;211,0;8,0;8,0;0,00;0,00;0;20;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;52,0;0;0;0;165;1;0;0;0;0;
10.10.2021;03:46:12;14,7;14,6;0;28,9;27,9;0,0;17,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;49,8;8,0;35,0;0;194,7;8,0;8,0;0,00;0,00;0;20;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;52,0;0;0;0;165;1;0;0;0;0;
10.10.2021;03:47:12;14,7;14,6;0;28,9;27,9;0,0;17,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;49,8;8,0;35,0;0;181,3;8,0;8,0;0,00;0,00;0;20;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;52,0;0;0;0;165;1;0;0;0;0;
10.10.2021;03:48:12;14,7;14,6;0;28,8;27,9;0,0;17,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;49,9;8,0;35,0;0;169,7;8,0;8,0;0,00;0,00;0;20;52,6;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,8;52,0;0;0;0;165;1;0;0;0;0;
10.10.2021;03:49:12;14,7;14,6;0;28,9;27,9;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;49,9;8,0;35,0;0;159,4;8,0;8,0;0,00;0,00;0;20;52,6;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;51,9;0;0;0;165;1;0;0;0;0;
10.10.2021;03:50:12;14,7;14,5;0;28,9;27,9;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;49,9;8,0;35,0;0;150,9;8,0;8,0;0,00;0,00;0;20;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;51,9;0;0;0;165;1;0;0;0;0;
10.10.2021;03:51:12;14,7;14,6;0;28,9;27,9;0,0;17,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;49,8;8,0;35,0;0;143,6;8,0;8,0;0,00;0,00;0;20;52,8;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;51,9;0;0;0;165;1;0;0;0;0;
10.10.2021;03:52:12;14,7;14,5;0;28,8;27,9;0,0;17,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;49,8;8,0;35,0;0;137,0;8,0;8,0;0,00;0,00;0;20;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,9;51,8;0;0;0;165;1;0;0;0;0;
10.10.2021;03:53:12;14,7;14,5;0;28,7;27,9;0,0;17,0;100;-1;0,0;16;51,7;51,7;40,0;0;8200;49,8;8,0;35,0;0;131,3;8,0;8,0;0,00;0,00;0;20;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,7;51,7;0;0;0;165;1;0;0;0;0;
10.10.2021;03:54:12;14,7;14,6;0;28,8;27,9;0,0;17,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;49,8;8,0;35,0;0;125,8;8,0;8,0;0,00;0,00;0;20;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,8;51,8;0;0;0;165;1;0;0;0;0;
10.10.2021;03:55:12;14,7;14,5;0;28,7;27,9;0,0;17,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;49,7;8,0;35,0;0;121,2;8,0;8,0;0,00;0,00;0;20;52,6;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,7;51,7;0;0;0;165;1;0;0;0;0;
10.10.2021;03:56:12;14,7;14,6;0;28,7;27,9;0,0;17,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;49,7;8,0;35,0;0;116,8;8,0;8,0;0,00;0,00;0;20;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;28,7;51,7;0;0;0;165;1;0;0;0;0;
