Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.10.2021;07:49:12;14,5;14,7;0;33,9;33,2;0,0;19,0;100;0;0,0;2097184;73,8;73,8;65,0;0;8208;71,0;40,0;35,0;30;467,7;700,0;630,0;10,40;80,00;0;33;63,8;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,9;73,8;1;1;0;149;1;0;0;0;0;
10.10.2021;07:50:12;14,5;14,7;0;33,9;33,2;0,0;19,0;100;0;0,0;2097184;74,0;74,0;65,0;0;8208;71,3;40,0;35,0;30;461,8;689,2;630,0;10,40;80,00;0;33;63,7;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,9;74,0;1;1;0;148;1;0;0;0;0;
10.10.2021;07:51:12;14,5;14,7;0;33,9;33,2;0,0;19,0;100;0;0,0;2097184;74,2;74,2;65,0;0;8208;71,6;40,0;35,0;30;457,2;680,1;630,0;10,40;80,00;0;33;63,8;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;33,9;74,2;1;1;0;148;1;0;0;0;0;
10.10.2021;07:52:12;14,5;14,7;0;33,9;33,2;0,0;19,0;100;0;0,0;2097184;74,3;74,3;65,0;0;8208;71,9;40,0;35,0;30;462,0;672,5;630,0;10,40;80,00;0;33;63,8;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,9;74,3;1;1;0;148;1;0;0;0;0;
10.10.2021;07:53:12;14,5;14,7;0;33,9;33,2;0,0;19,0;100;0;0,0;2097184;74,5;74,5;65,0;0;8208;72,2;40,0;35,0;30;463,0;665,9;630,0;10,40;80,00;0;32;62,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,9;74,5;1;1;0;148;1;0;0;0;0;
10.10.2021;07:54:12;14,6;14,7;0;33,8;33,1;0,0;19,0;100;0;0,0;2097184;74,6;74,6;65,0;0;8208;72,4;40,0;35,0;30;454,8;660,5;630,0;10,40;80,00;0;32;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,8;74,6;1;1;0;148;1;0;0;0;0;
10.10.2021;07:55:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;2097184;74,9;74,9;65,0;0;8208;72,8;40,0;35,0;30;461,5;655,7;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,9;74,9;1;1;0;148;1;0;0;0;0;
10.10.2021;07:56:12;14,6;14,6;0;33,9;33,1;0,0;19,0;100;0;0,0;2097184;75,0;75,0;65,0;0;8208;73,1;40,0;35,0;30;449,8;651,8;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,9;75,0;1;1;0;148;1;0;0;0;0;
10.10.2021;07:57:12;14,6;14,6;0;33,9;33,1;0,0;19,0;100;0;0,0;2097184;75,2;75,2;65,0;0;8208;73,3;40,0;35,0;30;441,3;648,5;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;33,9;75,2;1;1;0;148;1;0;0;0;0;
10.10.2021;07:58:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;2097184;75,3;75,3;65,0;0;8208;73,6;8,0;35,0;0;453,4;8,0;8,0;40,00;80,00;0;33;62,9;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;75,3;0;1;0;147;1;0;0;0;0;
10.10.2021;07:59:12;14,6;14,6;0;33,9;33,1;0,0;19,0;100;0;0,0;2097184;75,6;75,6;65,0;0;8208;73,9;8,0;35,0;0;537,8;8,0;8,0;0,00;0,00;0;35;62,9;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;75,6;0;1;0;147;1;0;0;0;0;
10.10.2021;08:00:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;2097184;75,9;75,9;65,0;0;8208;74,3;8,0;35,0;0;546,0;8,0;8,0;0,00;0,00;0;33;64,8;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;75,9;0;1;0;147;1;0;0;0;0;
10.10.2021;08:01:12;14,6;14,6;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,2;76,2;65,0;0;8208;74,7;8,0;35,0;0;474,6;8,0;8,0;0,00;0,00;0;32;62,8;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,2;0;1;0;147;1;0;0;0;0;
10.10.2021;08:02:12;14,6;14,6;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,3;76,3;65,0;0;8208;74,9;8,0;35,0;0;405,5;8,0;8,0;0,00;0,00;0;32;63,3;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:03:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,4;76,4;65,0;0;8208;75,1;8,0;35,0;0;350,8;8,0;8,0;0,00;0,00;0;32;63,8;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,4;0;1;0;147;1;0;0;0;0;
10.10.2021;08:04:12;14,6;14,6;0;34,0;33,1;0,0;19,0;100;0;0,0;32;76,4;76,4;65,0;0;8208;75,1;8,0;35,0;0;310,2;8,0;8,0;0,00;0,00;0;32;63,7;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;34,0;76,4;0;1;0;147;1;0;0;0;0;
10.10.2021;08:05:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,3;76,3;65,0;0;8208;75,2;8,0;35,0;0;279,4;8,0;8,0;0,00;0,00;0;21;54,9;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:06:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,4;76,4;65,0;0;8208;75,2;8,0;35,0;0;258,0;8,0;8,0;0,00;0,00;0;18;53,0;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,4;0;1;0;147;1;0;0;0;0;
10.10.2021;08:07:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,3;76,3;65,0;0;8208;75,2;8,0;35,0;0;240,7;8,0;8,0;0,00;0,00;0;17;53,0;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:08:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,3;76,3;65,0;0;8208;75,2;8,0;35,0;0;226,4;8,0;8,0;0,00;0,00;0;17;52,9;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:09:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,4;76,4;65,0;0;8208;75,2;8,0;35,0;0;214,0;8,0;8,0;0,00;0,00;0;17;52,8;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,4;0;1;0;147;1;0;0;0;0;
10.10.2021;08:10:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,3;76,3;65,0;0;8208;75,1;8,0;35,0;0;203,5;8,0;8,0;0,00;0,00;0;17;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:11:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,4;76,4;65,0;0;8208;75,1;8,0;35,0;0;194,7;8,0;8,0;0,00;0,00;0;17;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,4;0;1;0;147;1;0;0;0;0;
10.10.2021;08:12:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,3;76,3;65,0;0;8208;75,0;8,0;35,0;0;187,2;8,0;8,0;0,00;0,00;0;17;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:13:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,3;76,3;65,0;0;8208;75,0;8,0;35,0;0;180,7;8,0;8,0;0,00;0,00;0;17;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:14:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,3;76,3;65,0;0;8208;74,9;8,0;35,0;0;174,5;8,0;8,0;0,00;0,00;0;17;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:15:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,3;76,3;65,0;0;8208;74,8;8,0;35,0;0;168,9;8,0;8,0;0,00;0,00;0;17;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:16:12;14,6;14,7;0;33,8;33,1;0,0;19,0;100;0;0,0;32;76,2;76,2;65,0;0;8208;74,7;8,0;35,0;0;163,8;8,0;8,0;0,00;0,00;0;17;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,8;76,2;0;1;0;147;1;0;0;0;0;
10.10.2021;08:17:12;14,6;14,6;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,2;76,2;65,0;0;8208;74,6;8,0;35,0;0;158,9;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,2;0;1;0;147;1;0;0;0;0;
10.10.2021;08:18:12;14,6;14,7;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,2;76,2;65,0;0;8208;74,5;8,0;35,0;0;154,5;8,0;8,0;0,00;0,00;0;17;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,2;0;1;0;147;1;0;0;0;0;
10.10.2021;08:19:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;76,1;76,1;65,0;0;8208;74,4;8,0;35,0;0;150,3;8,0;8,0;0,00;0,00;0;17;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,8;76,1;0;1;0;147;1;0;0;0;0;
10.10.2021;08:20:12;14,6;14,6;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,1;76,1;65,0;0;8208;74,2;8,0;35,0;0;146,5;8,0;8,0;0,00;0,00;0;17;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,1;0;1;0;147;1;0;0;0;0;
10.10.2021;08:21:12;14,6;14,6;0;33,9;33,1;0,0;19,0;100;0;0,0;32;76,1;76,1;65,0;0;8208;74,1;8,0;35,0;0;142,8;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,9;76,1;0;1;0;147;1;0;0;0;0;
10.10.2021;08:22:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;76,1;76,1;65,0;0;8208;74,0;8,0;35,0;0;139,3;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,8;76,1;0;1;0;147;1;0;0;0;0;
10.10.2021;08:23:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;76,0;76,0;65,0;0;8208;73,8;8,0;35,0;0;136,1;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,8;76,0;0;1;0;147;1;0;0;0;0;
10.10.2021;08:24:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;76,1;76,1;65,0;0;8208;73,7;8,0;35,0;0;132,9;8,0;8,0;0,00;0,00;0;17;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,8;76,1;0;1;0;147;1;0;0;0;0;
10.10.2021;08:25:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;76,0;76,0;65,0;0;8208;73,5;8,0;35,0;0;129,9;8,0;8,0;0,00;0,00;0;17;52,1;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,8;76,0;0;1;0;147;1;0;0;0;0;
10.10.2021;08:26:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;76,0;76,0;65,0;0;8208;73,4;8,0;35,0;0;127,1;8,0;8,0;0,00;0,00;0;17;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,8;76,0;0;1;0;147;1;0;0;0;0;
10.10.2021;08:27:12;14,6;14,7;0;33,8;33,1;0,0;19,0;100;0;0,0;32;76,0;76,0;65,0;0;8208;73,2;8,0;35,0;0;124,4;8,0;8,0;0,00;0,00;0;17;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;33,8;76,0;0;1;0;147;1;0;0;0;0;
10.10.2021;08:28:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;75,9;75,9;65,0;0;8208;73,1;8,0;35,0;0;122,3;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,8;75,9;0;1;0;147;1;0;0;0;0;
10.10.2021;08:29:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;75,9;75,9;65,0;0;8208;72,9;8,0;35,0;0;121,4;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,8;75,9;0;1;0;147;1;0;0;0;0;
10.10.2021;08:30:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;75,9;75,9;65,0;0;8208;72,7;8,0;35,0;0;120,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,8;75,9;0;1;0;147;1;0;0;0;0;
10.10.2021;08:31:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;75,9;75,9;65,0;0;8208;72,6;8,0;35,0;0;119,2;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,8;75,9;0;1;0;147;1;0;0;0;0;
10.10.2021;08:32:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,8;75,8;65,0;0;8208;72,5;8,0;35,0;0;118,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,8;0;1;0;147;1;0;0;0;0;
10.10.2021;08:33:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,8;75,8;65,0;0;8208;72,2;8,0;35,0;0;116,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,8;0;1;0;147;1;0;0;0;0;
10.10.2021;08:34:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;75,8;75,8;65,0;0;8208;72,0;8,0;35,0;0;115,6;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,8;75,8;0;1;0;147;1;0;0;0;0;
10.10.2021;08:35:12;14,6;14,6;0;33,8;33,1;0,0;19,0;100;0;0,0;32;75,8;75,8;65,0;0;8208;71,8;8,0;35,0;0;114,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,8;75,8;0;1;0;147;1;0;0;0;0;
10.10.2021;08:36:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,7;75,7;65,0;0;8208;71,7;8,0;35,0;0;113,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,7;0;1;0;147;1;0;0;0;0;
10.10.2021;08:37:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,7;75,7;65,0;0;8208;71,5;8,0;35,0;0;112,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,7;0;1;0;147;1;0;0;0;0;
10.10.2021;08:38:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,7;75,7;65,0;0;8208;71,3;8,0;35,0;0;110,7;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,7;0;1;0;147;1;0;0;0;0;
10.10.2021;08:39:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,6;75,6;65,0;0;8208;71,1;8,0;35,0;0;109,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,6;0;1;0;147;1;0;0;0;0;
10.10.2021;08:40:12;14,6;14,7;0;33,8;33,1;0,0;19,0;100;0;0,0;32;75,6;75,6;65,0;0;8208;71,0;8,0;35,0;0;108,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,8;75,6;0;1;0;147;1;0;0;0;0;
10.10.2021;08:41:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,6;75,6;65,0;0;8208;70,8;8,0;35,0;0;106,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,6;0;1;0;147;1;0;0;0;0;
10.10.2021;08:42:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,5;75,5;65,0;0;8208;70,6;8,0;35,0;0;105,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,5;0;1;0;147;1;0;0;0;0;
10.10.2021;08:43:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,5;75,5;65,0;0;8208;70,4;8,0;35,0;0;104,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,5;0;1;0;147;1;0;0;0;0;
10.10.2021;08:44:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,5;75,5;65,0;0;8208;70,3;8,0;35,0;0;103,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,5;0;1;0;147;1;0;0;0;0;
10.10.2021;08:45:12;14,6;14,7;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,5;75,5;65,0;0;8208;70,1;8,0;35,0;0;102,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,5;0;1;0;147;1;0;0;0;0;
10.10.2021;08:46:12;14,6;14,6;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,5;75,5;65,0;0;8208;69,9;8,0;35,0;0;101,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,5;0;1;0;147;1;0;0;0;0;
10.10.2021;08:47:12;14,6;14,7;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,4;75,4;65,0;0;8208;69,7;8,0;35,0;0;100,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,4;0;1;0;147;1;0;0;0;0;
10.10.2021;08:48:12;14,6;14,7;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,4;75,4;65,0;0;8208;69,5;8,0;35,0;0;99,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,4;0;1;0;147;1;0;0;0;0;
10.10.2021;08:49:12;14,6;14,7;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,4;75,4;65,0;0;8208;69,4;8,0;35,0;0;98,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,7;75,4;0;1;0;147;1;0;0;0;0;
10.10.2021;08:50:12;14,6;14,7;0;33,7;33,1;0,0;19,0;100;0;0,0;32;75,3;75,3;65,0;0;8208;69,1;8,0;35,0;0;97,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:51:12;14,6;14,7;0;33,6;33,1;0,0;19,0;100;0;0,0;32;75,3;75,3;65,0;0;8208;69,0;8,0;35,0;0;96,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:52:12;14,6;14,7;0;33,6;33,1;0,0;19,0;100;0;0,0;32;75,3;75,3;65,0;0;8208;68,8;8,0;35,0;0;95,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:53:12;14,6;14,7;0;33,6;33,1;0,0;19,0;100;0;0,0;32;75,3;75,3;65,0;0;8208;68,6;8,0;35,0;0;94,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,3;0;1;0;147;1;0;0;0;0;
10.10.2021;08:54:12;14,6;14,7;0;33,6;33,1;0,0;19,0;100;0;0,0;32;75,2;75,2;65,0;0;8208;68,5;8,0;35,0;0;93,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,2;0;1;0;147;1;0;0;0;0;
10.10.2021;08:55:12;14,6;14,7;0;33,6;33,1;0,0;19,0;100;0;0,0;32;75,2;75,2;65,0;0;8208;68,3;8,0;35,0;0;92,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,2;0;1;0;147;1;0;0;0;0;
10.10.2021;08:56:12;14,6;14,7;0;33,6;33,1;0,0;19,0;100;0;0,0;32;75,2;75,2;65,0;0;8208;68,1;8,0;35,0;0;91,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,2;0;1;0;147;1;0;0;0;0;
10.10.2021;08:57:12;14,6;14,7;0;33,5;33,1;0,0;19,0;100;0;0,0;32;75,2;75,2;65,0;0;8208;68,0;8,0;35,0;0;90,9;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,5;75,2;0;1;0;147;1;0;0;0;0;
10.10.2021;08:58:12;14,6;14,7;0;33,5;33,1;0,0;19,0;100;0;0,0;32;75,1;75,1;65,0;0;8208;67,8;8,0;35,0;0;90,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,5;75,1;0;1;0;147;1;0;0;0;0;
10.10.2021;08:59:12;14,6;14,7;0;33,5;33,1;0,0;19,0;100;0;0,0;32;75,1;75,1;65,0;0;8208;67,6;8,0;35,0;0;89,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,1;0;1;0;147;1;0;0;0;0;
10.10.2021;09:00:12;14,6;14,7;0;33,6;33,1;0,0;19,0;100;0;0,0;32;75,1;75,1;65,0;0;8208;67,5;8,0;35,0;0;88,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,1;0;1;0;147;1;0;0;0;0;
10.10.2021;09:01:12;14,6;14,7;0;33,6;33,1;0,0;19,0;100;0;0,0;32;75,1;75,1;65,0;0;8208;67,3;8,0;35,0;0;88,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,6;75,1;0;1;0;147;1;0;0;0;0;
10.10.2021;09:02:12;14,6;14,7;0;33,5;33,1;0,0;19,0;100;0;0,0;32;75,0;75,0;65,0;0;8208;67,1;8,0;35,0;0;87,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,5;75,0;0;1;0;147;1;0;0;0;0;
10.10.2021;09:03:12;14,6;14,7;0;33,5;33,1;0,0;19,0;100;0;0,0;32;75,0;75,0;65,0;0;8208;66,9;8,0;35,0;0;86,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,5;75,0;0;1;0;147;1;0;0;0;0;
10.10.2021;09:04:12;14,6;14,7;0;33,5;33,1;0,0;19,0;100;0;0,0;32;75,0;75,0;65,0;0;8208;66,8;8,0;35,0;0;85,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,5;75,0;0;1;0;147;1;0;0;0;0;
10.10.2021;09:05:12;14,6;14,7;0;33,5;33,1;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;66,6;8,0;35,0;0;85,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,5;74,9;0;1;0;147;1;0;0;0;0;
10.10.2021;09:06:12;14,6;14,7;0;33,5;33,1;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;66,4;8,0;35,0;0;84,7;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,5;74,9;0;1;0;147;1;0;0;0;0;
10.10.2021;09:07:12;14,6;14,8;0;33,4;33,1;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;66,3;8,0;35,0;0;83,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,4;74,9;0;1;0;147;1;0;0;0;0;
10.10.2021;09:08:12;14,6;14,8;0;33,4;33,1;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;66,2;8,0;35,0;0;83,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,4;74,9;0;1;0;147;1;0;0;0;0;
10.10.2021;09:09:12;14,6;14,8;0;33,4;33,1;0,0;19,0;100;0;0,0;32;74,8;74,8;65,0;0;8208;66,0;8,0;35,0;0;82,7;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,4;74,8;0;1;0;147;1;0;0;0;0;
10.10.2021;09:10:12;14,6;14,8;0;33,4;33,1;0,0;19,0;100;0;0,0;32;74,8;74,8;65,0;0;8208;65,9;8,0;35,0;0;82,2;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,4;74,8;0;1;0;147;1;0;0;0;0;
10.10.2021;09:11:12;14,6;14,8;0;33,4;33,1;0,0;19,0;100;0;0,0;32;74,8;74,8;65,0;0;8208;65,7;8,0;35,0;0;81,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,4;74,8;0;1;0;147;1;0;0;0;0;
10.10.2021;09:12:12;14,6;14,8;0;33,4;33,1;0,0;19,0;100;0;0,0;32;74,7;74,7;65,0;0;8208;65,6;8,0;35,0;0;81,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,4;74,7;0;1;0;147;1;0;0;0;0;
10.10.2021;09:13:12;14,6;14,8;0;33,3;33,1;0,0;19,0;100;0;0,0;32;74,7;74,7;65,0;0;8208;65,4;8,0;35,0;0;80,4;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,3;74,7;0;1;0;147;1;0;0;0;0;
10.10.2021;09:14:12;14,6;14,9;0;33,3;33,1;0,0;19,0;100;0;0,0;32;74,7;74,7;65,0;0;8208;65,2;8,0;35,0;0;80,0;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,3;74,7;0;1;0;147;1;0;0;0;0;
10.10.2021;09:15:12;14,6;14,9;0;33,3;33,1;0,0;19,0;100;0;0,0;32;74,6;74,6;65,0;0;8208;65,2;8,0;35,0;0;79,2;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,3;74,6;0;1;0;147;1;0;0;0;0;
10.10.2021;09:16:12;14,6;14,9;0;33,3;33,1;0,0;19,0;100;0;0,0;32;74,6;74,6;65,0;0;8208;65,0;8,0;35,0;0;78,9;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,3;74,6;0;1;0;147;1;0;0;0;0;
10.10.2021;09:17:12;14,6;15,0;0;33,3;33,1;0,0;19,0;100;0;0,0;32;74,5;74,5;65,0;0;8208;64,9;8,0;35,0;0;78,7;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,3;74,5;0;1;0;147;1;0;0;0;0;
10.10.2021;09:18:12;14,6;15,0;0;33,3;33,1;0,0;19,0;100;0;0,0;32;74,5;74,5;65,0;0;8208;64,7;8,0;35,0;0;78,0;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,3;74,5;0;1;0;147;1;0;0;0;0;
10.10.2021;09:19:12;14,6;15,1;0;33,3;33,1;0,0;19,0;100;0;0,0;32;74,5;74,5;65,0;0;8208;64,6;8,0;35,0;0;77,6;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,3;74,5;0;1;0;147;1;0;0;0;0;
10.10.2021;09:20:12;14,7;15,0;0;33,2;32,9;0,0;19,0;100;0;0,0;32;74,5;74,5;65,0;0;8208;64,4;8,0;35,0;0;77,1;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,2;74,5;0;1;0;147;1;0;0;0;0;
10.10.2021;09:21:12;14,7;15,1;0;33,2;32,9;0,0;19,0;100;0;0,0;32;74,4;74,4;65,0;0;8208;64,3;8,0;35,0;0;76,7;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,2;74,4;0;1;0;147;1;0;0;0;0;
10.10.2021;09:22:12;14,7;15,1;0;33,2;32,9;0,0;19,0;100;0;0,0;32;74,4;74,4;65,0;0;8208;64,2;8,0;35,0;0;76,4;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,2;74,4;0;1;0;147;1;0;0;0;0;
10.10.2021;09:23:12;14,7;15,2;0;33,2;32,9;0,0;19,0;100;0;0,0;32;74,4;74,4;65,0;0;8208;64,0;8,0;35,0;0;75,7;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,2;74,4;0;1;0;147;1;0;0;0;0;
10.10.2021;09:24:12;14,7;15,2;0;33,2;32,9;0,0;19,0;100;0;0,0;32;74,4;74,4;65,0;0;8208;63,9;8,0;35,0;0;75,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,2;74,4;0;1;0;147;1;0;0;0;0;
10.10.2021;09:25:12;14,7;15,2;0;33,1;32,9;0,0;19,0;100;0;0,0;32;74,3;74,3;65,0;0;8208;63,7;8,0;35,0;0;75,0;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,1;74,3;0;1;0;147;1;0;0;0;0;
10.10.2021;09:26:12;14,7;15,3;0;33,1;32,9;0,0;19,0;100;0;0,0;32;74,3;74,3;65,0;0;8208;63,7;8,0;35,0;0;74,4;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,1;74,3;0;1;0;147;1;0;0;0;0;
10.10.2021;09:27:12;14,7;15,3;0;33,1;32,9;0,0;19,0;100;0;0,0;32;74,2;74,2;65,0;0;8208;63,5;8,0;35,0;0;74,1;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,1;74,2;0;1;0;147;1;0;0;0;0;
10.10.2021;09:28:12;14,7;15,3;0;33,1;32,9;0,0;19,0;100;0;0,0;32;74,2;74,2;65,0;0;8208;63,4;8,0;35,0;0;73,7;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,1;74,2;0;1;0;147;1;0;0;0;0;
10.10.2021;09:29:12;14,7;15,3;0;33,1;32,9;0,0;19,0;100;0;0,0;32;74,2;74,2;65,0;0;8208;63,3;8,0;35,0;0;73,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,1;74,2;0;1;0;147;1;0;0;0;0;
10.10.2021;09:30:12;14,8;15,4;0;33,0;32,8;0,0;19,0;100;0;0,0;32;74,1;74,1;65,0;0;8208;63,1;8,0;35,0;0;72,9;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,0;74,1;0;1;0;147;1;0;0;0;0;
10.10.2021;09:31:12;14,8;15,3;0;33,0;32,8;0,0;19,0;100;0;0,0;32;74,1;74,1;65,0;0;8208;63,0;8,0;35,0;0;72,3;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,0;74,1;0;1;0;147;1;0;0;0;0;
10.10.2021;09:32:12;14,8;15,4;0;33,0;32,8;0,0;19,0;100;0;0,0;32;74,0;74,0;65,0;0;8208;62,9;8,0;35,0;0;72,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,0;74,0;0;1;0;147;1;0;0;0;0;
10.10.2021;09:33:12;14,8;15,4;0;33,0;32,8;0,0;19,0;100;0;0,0;32;74,0;74,0;65,0;0;8208;62,8;8,0;35,0;0;71,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,0;74,0;0;1;0;147;1;0;0;0;0;
10.10.2021;09:34:12;14,8;15,4;0;33,0;32,8;0,0;19,0;100;0;0,0;32;74,0;74,0;65,0;0;8208;62,7;8,0;35,0;0;71,5;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;33,0;74,0;0;1;0;147;1;0;0;0;0;
10.10.2021;09:35:12;14,8;15,5;0;32,9;32,8;0,0;19,0;100;0;0,0;32;73,9;73,9;65,0;0;8208;62,6;8,0;35,0;0;71,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,9;73,9;0;1;0;147;1;0;0;0;0;
10.10.2021;09:36:12;14,8;15,5;0;32,9;32,8;0,0;19,0;100;0;0,0;32;73,9;73,9;65,0;0;8208;62,4;8,0;35,0;0;70,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,9;73,9;0;1;0;147;1;0;0;0;0;
10.10.2021;09:37:12;14,9;15,6;0;32,9;32,6;0,0;19,0;100;0;0,0;32;73,9;73,9;65,0;0;8208;62,3;8,0;35,0;0;70,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,9;73,9;0;1;0;147;1;0;0;0;0;
10.10.2021;09:38:12;14,9;15,6;0;32,9;32,6;0,0;19,0;100;0;0,0;32;73,9;73,9;65,0;0;8208;62,2;8,0;35,0;0;70,1;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,9;73,9;0;1;0;147;1;0;0;0;0;
10.10.2021;09:39:12;14,9;15,6;0;32,9;32,6;0,0;19,0;100;0;0,0;32;73,8;73,8;65,0;0;8208;62,1;8,0;35,0;0;69,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,9;73,8;0;1;0;147;1;0;0;0;0;
10.10.2021;09:40:12;14,9;15,7;0;32,9;32,6;0,0;19,0;100;0;0,0;32;73,8;73,8;65,0;0;8208;62,0;8,0;35,0;0;69,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,9;73,8;0;1;0;147;1;0;0;0;0;
10.10.2021;09:41:12;14,9;15,7;0;32,8;32,6;0,0;19,0;100;0;0,0;32;73,7;73,7;65,0;0;8208;61,9;8,0;35,0;0;69,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,8;73,7;0;1;0;147;1;0;0;0;0;
10.10.2021;09:42:12;14,9;15,7;0;32,8;32,6;0,0;19,0;100;0;0,0;32;73,7;73,7;65,0;0;8208;61,8;8,0;35,0;0;68,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,8;73,7;0;1;0;147;1;0;0;0;0;
10.10.2021;09:43:12;15,0;15,8;0;32,8;32,5;0,0;19,0;100;0;0,0;32;73,7;73,7;65,0;0;8208;61,7;8,0;35,0;0;68,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,8;73,7;0;1;0;147;1;0;0;0;0;
10.10.2021;09:44:12;15,0;15,8;0;32,8;32,5;0,0;19,0;100;0;0,0;32;73,6;73,6;65,0;0;8208;61,6;8,0;35,0;0;68,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,8;73,6;0;1;0;147;1;0;0;0;0;
10.10.2021;09:45:12;15,0;15,8;0;32,7;32,5;0,0;19,0;100;0;0,0;32;73,5;73,5;65,0;0;8208;61,5;8,0;35,0;0;67,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,7;73,5;0;1;0;147;1;0;0;0;0;
10.10.2021;09:46:12;15,0;15,9;0;32,7;32,5;0,0;19,0;100;0;0,0;32;73,5;73,5;65,0;0;8208;61,4;8,0;35,0;0;67,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,7;73,5;0;1;0;147;1;0;0;0;0;
10.10.2021;09:47:12;15,0;15,9;0;32,7;32,5;0,0;19,0;100;0;0,0;32;73,4;73,4;65,0;0;8208;61,2;8,0;35,0;0;67,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,7;73,4;0;1;0;147;1;0;0;0;0;
10.10.2021;09:48:12;15,1;15,9;0;32,6;32,4;0,0;19,0;100;0;0,0;32;73,4;73,4;65,0;0;8208;61,1;8,0;35,0;0;67,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,6;73,4;0;1;0;147;1;0;0;0;0;
10.10.2021;09:49:12;15,1;15,9;0;32,6;32,4;0,0;19,0;100;0;0,0;32;73,4;73,4;65,0;0;8208;61,0;8,0;35,0;0;66,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,6;73,4;0;1;0;147;1;0;0;0;0;
10.10.2021;09:50:12;15,1;15,9;0;32,6;32,4;0,0;19,0;100;0;0,0;32;73,3;73,3;65,0;0;8208;60,9;8,0;35,0;0;66,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,6;73,3;0;1;0;147;1;0;0;0;0;
10.10.2021;09:51:12;15,1;16,0;0;32,6;32,4;0,0;19,0;100;0;0,0;32;73,3;73,3;65,0;0;8208;60,9;8,0;35,0;0;66,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,6;73,3;0;1;0;147;1;0;0;0;0;
10.10.2021;09:52:12;15,1;16,0;0;32,6;32,4;0,0;19,0;100;0;0,0;32;73,3;73,3;65,0;0;8208;60,8;8,0;35,0;0;66,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,6;73,3;0;1;0;147;1;0;0;0;0;
10.10.2021;09:53:12;15,2;16,0;0;32,6;32,2;0,0;19,0;100;0;0,0;32;73,2;73,2;65,0;0;8208;60,6;8,0;35,0;0;65,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,6;73,2;0;1;0;147;1;0;0;0;0;
10.10.2021;09:54:12;15,2;16,1;0;32,6;32,2;0,0;19,0;100;0;0,0;32;73,2;73,2;65,0;0;8208;60,6;8,0;35,0;0;65,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,6;73,2;0;1;0;147;1;0;0;0;0;
10.10.2021;09:55:12;15,2;16,0;0;32,5;32,2;0,0;19,0;100;0;0,0;32;73,1;73,1;65,0;0;8208;60,5;8,0;35,0;0;65,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,5;73,1;0;1;0;147;1;0;0;0;0;
10.10.2021;09:56:12;15,2;16,0;0;32,5;32,2;0,0;19,0;100;0;0,0;32;73,0;73,0;65,0;0;8208;60,3;8,0;35,0;0;65,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,5;73,0;0;1;0;147;1;0;0;0;0;
10.10.2021;09:57:12;15,3;16,1;0;32,4;32,1;0,0;19,0;100;0;0,0;32;73,0;73,0;65,0;0;8208;60,3;8,0;35,0;0;64,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,4;73,0;0;1;0;147;1;0;0;0;0;
10.10.2021;09:58:12;15,3;16,1;0;32,4;32,1;0,0;19,0;100;0;0,0;32;72,9;72,9;65,0;0;8208;60,2;8,0;35,0;0;64,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,4;72,9;0;1;0;147;1;0;0;0;0;
10.10.2021;09:59:12;15,3;16,1;0;32,5;32,1;0,0;19,0;100;0;0,0;32;73,0;73,0;65,0;0;8208;60,1;8,0;35,0;0;64,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,4;72,9;0;1;0;147;1;0;0;0;0;
10.10.2021;10:00:12;15,3;16,2;0;32,5;32,1;0,0;19,0;100;0;0,0;32;72,9;72,9;65,0;0;8208;60,0;8,0;35,0;0;64,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,5;72,9;0;1;0;147;1;0;0;0;0;
10.10.2021;10:01:12;15,3;16,2;0;32,3;32,1;0,0;19,0;100;0;0,0;32;72,8;72,8;65,0;0;8208;59,9;8,0;35,0;0;63,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;72,8;0;1;0;147;1;0;0;0;0;
10.10.2021;10:02:12;15,4;16,2;0;32,4;31,9;0,0;19,0;100;0;0,0;32;72,8;72,8;65,0;0;8208;59,8;8,0;35,0;0;63,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,4;72,8;0;1;0;147;1;0;0;0;0;
10.10.2021;10:03:12;15,4;16,2;0;32,3;31,9;0,0;19,0;100;0;0,0;32;72,7;72,7;65,0;0;8208;59,7;8,0;35,0;0;63,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;72,7;0;1;0;147;1;0;0;0;0;
10.10.2021;10:04:12;15,4;16,2;0;32,3;31,9;0,0;19,0;100;0;0,0;32;72,6;72,6;65,0;0;8208;59,6;8,0;35,0;0;63,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;72,6;0;1;0;147;1;0;0;0;0;
10.10.2021;10:05:12;15,5;16,4;0;32,3;31,8;0,0;19,0;100;0;0,0;32;72,7;72,7;65,0;0;8208;59,6;8,0;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;72,7;0;1;0;147;1;0;0;0;0;
10.10.2021;10:06:12;15,5;16,4;0;32,3;31,8;0,0;19,0;100;0;0,0;32;72,6;72,6;65,0;0;8208;59,5;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;72,6;0;1;0;147;1;0;0;0;0;
10.10.2021;10:07:12;15,5;16,4;0;32,3;31,8;0,0;19,0;100;0;0,0;32;72,5;72,5;65,0;0;8208;59,4;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;72,5;0;1;0;147;1;0;0;0;0;
10.10.2021;10:08:12;15,5;16,4;0;32,3;31,8;0,0;19,0;100;0;0,0;32;72,5;72,5;65,0;0;8208;59,3;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;72,5;0;1;0;147;1;0;0;0;0;
10.10.2021;10:09:12;15,6;16,4;0;32,3;31,6;0,0;19,0;100;0;0,0;32;72,5;72,5;65,0;0;8208;59,2;8,0;35,0;0;62,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,3;72,5;0;1;0;147;1;0;0;0;0;
10.10.2021;10:10:12;15,6;16,4;0;32,2;31,6;0,0;19,0;100;0;0,0;32;72,4;72,4;65,0;0;8208;59,1;8,0;35,0;0;62,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,2;72,4;0;1;0;147;1;0;0;0;0;
10.10.2021;10:11:12;15,6;16,4;0;32,2;31,6;0,0;19,0;100;0;0,0;32;72,3;72,3;65,0;0;8208;59,0;8,0;35,0;0;61,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,2;72,3;0;1;0;147;1;0;0;0;0;
10.10.2021;10:12:12;15,6;16,4;0;32,2;31,6;0,0;19,0;100;0;0,0;32;72,3;72,3;65,0;0;8208;58,9;8,0;35,0;0;61,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,2;72,3;0;1;0;147;1;0;0;0;0;
10.10.2021;10:13:12;15,7;16,4;0;32,1;31,5;0,0;19,0;100;0;0,0;32;72,2;72,2;65,0;0;8208;58,9;8,0;35,0;0;61,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,1;72,2;0;1;0;147;1;0;0;0;0;
10.10.2021;10:14:12;15,7;16,4;0;32,1;31,5;0,0;19,0;100;0;0,0;32;72,2;72,2;65,0;0;8208;58,8;8,0;35,0;0;61,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,1;72,2;0;1;0;147;1;0;0;0;0;
10.10.2021;10:15:12;15,7;16,4;0;32,1;31,5;0,0;19,0;100;0;0,0;32;72,1;72,1;65,0;0;8208;58,7;8,0;35,0;0;61,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,1;72,1;0;1;0;147;1;0;0;0;0;
10.10.2021;10:16:12;15,7;16,4;0;32,1;31,5;0,0;19,0;100;0;0,0;32;72,1;72,1;65,0;0;8208;58,6;8,0;35,0;0;60,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;72,1;0;1;0;147;1;0;0;0;0;
10.10.2021;10:17:12;15,8;16,5;0;32,0;31,3;0,0;19,0;100;0;0,0;32;72,0;72,0;65,0;0;8208;58,5;8,0;35,0;0;60,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;72,0;0;1;0;147;1;0;0;0;0;
10.10.2021;10:18:12;15,8;16,6;0;32,0;31,3;0,0;19,0;100;0;0,0;32;72,0;72,0;65,0;0;8208;58,4;8,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;72,0;0;1;0;147;1;0;0;0;0;
10.10.2021;10:19:12;15,8;16,6;0;32,0;31,3;0,0;19,0;100;0;0,0;32;71,9;71,9;65,0;0;8208;58,4;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;71,9;0;1;0;147;1;0;0;0;0;
10.10.2021;10:20:12;15,8;16,7;0;32,0;31,3;0,0;19,0;100;0;0,0;32;71,9;71,9;65,0;0;8208;58,3;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;71,9;0;1;0;147;1;0;0;0;0;
10.10.2021;10:21:12;15,9;16,7;0;32,0;31,2;0,0;19,0;100;0;0,0;32;71,8;71,8;65,0;0;8208;58,2;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;71,8;0;1;0;147;1;0;0;0;0;
10.10.2021;10:22:12;15,9;16,8;0;31,9;31,2;0,0;19,0;100;0;0,0;32;71,7;71,7;65,0;0;8208;58,1;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;71,7;0;1;0;147;1;0;0;0;0;
10.10.2021;10:23:12;15,9;16,8;0;31,9;31,2;0,0;19,0;100;0;0,0;32;71,7;71,7;65,0;0;8208;58,0;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;71,7;0;1;0;147;1;0;0;0;0;
10.10.2021;10:24:12;16,0;16,8;0;31,9;31,0;0,0;19,0;100;0;0,0;32;71,7;71,7;65,0;0;8208;58,0;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;71,7;0;1;0;147;1;0;0;0;0;
10.10.2021;10:25:12;16,0;16,8;0;31,9;31,0;0,0;19,0;100;0;0,0;32;71,6;71,6;65,0;0;8208;57,9;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;71,6;0;1;0;147;1;0;0;0;0;
10.10.2021;10:26:12;16,0;16,8;0;31,9;31,0;0,0;19,0;100;0;0,0;32;71,5;71,5;65,0;0;8208;57,8;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;71,5;0;1;0;147;1;0;0;0;0;
10.10.2021;10:27:12;16,0;16,8;0;31,9;31,0;0,0;19,0;100;0;0,0;32;71,5;71,5;65,0;0;8208;57,7;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;71,5;0;1;0;147;1;0;0;0;0;
10.10.2021;10:28:12;16,1;16,9;0;31,8;30,9;0,0;19,0;100;0;0,0;32;71,4;71,4;65,0;0;8208;57,6;8,0;35,0;0;58,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;71,4;0;1;0;147;1;0;0;0;0;
10.10.2021;10:29:12;16,1;16,9;0;31,8;30,9;0,0;19,0;100;0;0,0;32;71,4;71,4;65,0;0;8208;57,6;8,0;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;71,4;0;1;0;147;1;0;0;0;0;
10.10.2021;10:30:12;16,1;16,9;0;31,8;30,9;0,0;19,0;100;0;0,0;32;71,3;71,3;65,0;0;8208;57,5;8,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;71,3;0;1;0;147;1;0;0;0;0;
10.10.2021;10:31:12;16,1;16,9;0;31,7;30,9;0,0;19,0;100;0;0,0;32;71,2;71,2;65,0;0;8208;57,4;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;71,2;0;1;0;147;1;0;0;0;0;
10.10.2021;10:32:12;16,2;16,9;0;31,7;30,7;0,0;19,0;100;-1;0,0;32;71,3;71,3;65,0;0;8208;57,4;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;71,3;0;1;0;147;1;0;0;0;0;
10.10.2021;10:33:12;16,2;16,9;0;31,6;30,7;0,0;19,0;100;0;0,0;32;71,2;71,2;65,0;0;8208;57,3;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;71,1;0;1;0;147;1;0;0;0;0;
10.10.2021;10:34:12;16,2;16,9;0;31,6;30,7;0,0;19,0;100;0;0,0;32;71,1;71,1;65,0;0;8208;57,2;8,0;35,0;0;57,6;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;71,1;0;1;0;147;1;0;0;0;0;
10.10.2021;10:35:12;16,2;16,9;0;31,5;30,7;0,0;19,0;100;0;0,0;32;71,0;71,0;65,0;0;8208;57,1;8,0;35,0;0;57,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;71,0;0;1;0;147;1;0;0;0;0;
10.10.2021;10:36:12;16,3;16,9;0;31,5;30,6;0,0;19,0;100;0;0,0;32;71,0;71,0;65,0;0;8208;57,1;8,0;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;71,0;0;1;0;147;1;0;0;0;0;
10.10.2021;10:37:12;16,3;17,0;0;31,5;30,6;0,0;19,0;100;0;0,0;32;71,0;71,0;65,0;0;8208;57,0;8,0;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;71,0;0;1;0;147;1;0;0;0;0;
10.10.2021;10:38:12;16,3;17,0;0;31,5;30,6;0,0;19,0;100;0;0,0;32;70,9;70,9;65,0;0;8208;57,0;8,0;35,0;0;57,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;70,9;0;1;0;147;1;0;0;0;0;
10.10.2021;10:39:12;16,3;17,1;0;31,4;30,6;0,0;19,0;100;0;0,0;32;70,8;70,8;65,0;0;8208;56,9;8,0;35,0;0;57,2;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;70,8;0;1;0;147;1;0;0;0;0;
10.10.2021;10:40:12;16,4;17,2;0;31,4;30,4;0,0;19,0;100;0;0,0;32;70,8;70,8;65,0;0;8208;56,8;8,0;35,0;0;56,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;70,8;0;1;0;147;1;0;0;0;0;
10.10.2021;10:41:12;16,4;17,2;0;31,3;30,4;0,0;19,0;100;0;0,0;32;70,7;70,7;65,0;0;8208;56,8;8,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;70,7;0;1;0;147;1;0;0;0;0;
10.10.2021;10:42:12;16,4;17,3;0;31,3;30,4;0,0;19,0;100;0;0,0;32;70,7;70,7;65,0;0;8208;56,7;8,0;35,0;0;56,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;70,7;0;1;0;147;1;0;0;0;0;
10.10.2021;10:43:12;16,4;17,4;0;31,3;30,4;0,0;19,0;100;0;0,0;32;70,6;70,6;65,0;0;8208;56,7;8,0;35,0;0;56,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;70,7;0;1;0;147;1;0;0;0;0;
10.10.2021;10:44:12;16,5;17,4;0;31,2;30,3;0,0;19,0;100;0;0,0;32;70,5;70,5;65,0;0;8208;56,6;8,0;35,0;0;56,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;70,5;0;1;0;147;1;0;0;0;0;
10.10.2021;10:45:12;16,5;17,5;0;31,2;30,3;0,0;19,0;100;0;0,0;32;70,5;70,5;65,0;0;8208;56,5;8,0;35,0;0;56,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;70,5;0;1;0;147;1;0;0;0;0;
10.10.2021;10:46:12;16,5;17,6;0;31,2;30,3;0,0;19,0;100;0;0,0;32;70,4;70,4;65,0;0;8208;56,5;8,0;35,0;0;56,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;70,4;0;1;0;147;1;0;0;0;0;
10.10.2021;10:47:12;16,5;17,7;0;31,2;30,3;0,0;19,0;100;0;0,0;32;70,4;70,4;65,0;0;8208;56,4;8,0;35,0;0;55,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;70,4;0;1;0;147;1;0;0;0;0;
10.10.2021;10:48:12;16,6;17,8;0;31,0;30,1;0,0;19,0;100;-1;0,0;32;70,3;70,3;65,0;0;8208;56,4;8,0;35,0;0;55,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;70,3;0;1;0;147;1;0;0;0;0;
10.10.2021;10:49:12;16,6;17,8;0;31,0;30,1;0,0;19,0;100;0;0,0;32;70,3;70,3;65,0;0;8208;56,3;8,0;35,0;0;55,6;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;70,3;0;1;0;147;1;0;0;0;0;
10.10.2021;10:50:12;16,6;17,8;0;30,9;30,1;0,0;19,0;100;0;0,0;32;70,2;70,2;65,0;0;8208;56,3;8,0;35,0;0;55,4;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;70,2;0;1;0;147;1;0;0;0;0;
10.10.2021;10:51:12;16,7;17,9;0;30,9;30,0;0,0;19,0;100;0;0,0;32;70,1;70,1;65,0;0;8208;56,2;8,0;35,0;0;55,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;70,1;0;1;0;147;1;0;0;0;0;
10.10.2021;10:52:12;16,7;17,9;0;30,8;30,0;0,0;19,0;100;0;0,0;32;70,1;70,1;65,0;0;8208;56,2;8,0;35,0;0;55,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;70,1;0;1;0;147;1;0;0;0;0;
10.10.2021;10:53:12;16,7;18,0;0;30,8;30,0;0,0;19,0;100;0;0,0;32;70,1;70,1;65,0;0;8208;56,1;8,0;35,0;0;55,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;70,1;0;1;0;147;1;0;0;0;0;
10.10.2021;10:54:12;16,8;17,9;0;30,7;29,8;0,0;19,0;100;0;0,0;32;70,0;70,0;65,0;0;8208;56,1;8,0;35,0;0;55,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;70,0;0;1;0;147;1;0;0;0;0;
10.10.2021;10:55:12;16,8;17,9;0;30,7;29,8;0,0;19,0;100;0;0,0;32;70,0;70,0;65,0;0;8208;56,1;8,0;35,0;0;54,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;70,0;0;1;0;147;1;0;0;0;0;
10.10.2021;10:56:12;16,8;17,9;0;30,7;29,8;0,0;19,0;100;0;0,0;32;70,0;70,0;65,0;0;8208;56,0;8,0;35,0;0;54,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;70,0;0;1;0;147;1;0;0;0;0;
10.10.2021;10:57:12;16,9;17,8;0;30,6;29,7;0,0;19,0;100;0;0,0;32;69,9;69,9;65,0;0;8208;55,9;8,0;35,0;0;54,0;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;69,9;0;1;0;147;1;0;0;0;0;
10.10.2021;10:58:12;16,9;17,7;0;30,6;29,7;0,0;19,0;100;0;0,0;32;69,8;69,8;65,0;0;8208;55,9;8,0;35,0;0;53,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;69,8;0;1;0;147;1;0;0;0;0;
10.10.2021;10:59:12;16,9;17,6;0;30,5;29,7;0,0;19,0;100;0;0,0;32;69,7;69,7;65,0;0;8208;55,9;8,0;35,0;0;53,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;69,7;0;1;0;147;1;0;0;0;0;
10.10.2021;11:00:12;16,9;17,6;0;30,5;29,7;0,0;19,0;100;0;0,0;32;69,7;69,7;65,0;0;8208;55,8;8,0;35,0;0;53,2;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;69,7;0;1;0;147;1;0;0;0;0;
10.10.2021;11:01:12;17,0;17,5;0;30,4;29,5;0,0;19,0;100;0;0,0;32;69,6;69,6;65,0;0;8208;55,7;8,0;35,0;0;53,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;69,6;0;1;0;147;1;0;0;0;0;
10.10.2021;11:02:12;17,0;17,4;0;30,4;29,5;0,0;19,0;100;0;0,0;32;69,6;69,6;65,0;0;8208;55,7;8,0;35,0;0;53,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;69,6;0;1;0;147;1;0;0;0;0;
10.10.2021;11:03:12;17,0;17,2;0;30,3;29,5;0,0;19,0;100;0;0,0;32;69,5;69,5;65,0;0;8208;55,6;8,0;35,0;0;52,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,3;69,5;0;1;0;147;1;0;0;0;0;
10.10.2021;11:04:12;17,0;17,2;0;30,3;29,5;0,0;19,0;100;0;0,0;32;69,4;69,4;65,0;0;8208;55,6;8,0;35,0;0;52,9;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,3;69,4;0;1;0;147;1;0;0;0;0;
10.10.2021;11:05:12;17,0;17,1;0;30,3;29,5;0,0;19,0;100;0;0,0;32;69,3;69,3;65,0;0;8208;55,6;8,0;35,0;0;52,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,3;69,3;0;1;0;147;1;0;0;0;0;
10.10.2021;11:06:12;17,1;17,1;0;30,2;29,4;0,0;19,0;100;0;0,0;32;69,3;69,3;65,0;0;8208;55,5;8,0;35,0;0;52,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,2;69,3;0;1;0;147;1;0;0;0;0;
10.10.2021;11:07:12;17,1;17,0;0;30,2;29,4;0,0;19,0;100;0;0,0;32;69,3;69,3;65,0;0;8208;55,5;8,0;35,0;0;52,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,2;69,3;0;1;0;147;1;0;0;0;0;
10.10.2021;11:08:12;17,1;17,0;0;30,2;29,4;0,0;19,0;100;0;0,0;32;69,2;69,2;65,0;0;8208;55,4;8,0;35,0;0;52,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,2;69,2;0;1;0;147;1;0;0;0;0;
10.10.2021;11:09:12;17,1;17,0;0;30,1;29,4;0,0;19,0;100;0;0,0;32;69,1;69,1;65,0;0;8208;55,4;8,0;35,0;0;52,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,1;69,1;0;1;0;147;1;0;0;0;0;
10.10.2021;11:10:12;17,1;17,0;0;30,1;29,4;0,0;19,0;100;0;0,0;32;69,1;69,1;65,0;0;8208;55,3;8,0;35,0;0;52,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,1;69,1;0;1;0;147;1;0;0;0;0;
10.10.2021;11:11:12;17,1;17,0;0;30,1;29,4;0,0;19,0;100;0;0,0;32;69,0;69,0;65,0;0;8208;55,3;8,0;35,0;0;52,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,1;69,0;0;1;0;147;1;0;0;0;0;
10.10.2021;11:12:12;17,1;17,0;0;30,0;29,4;0,0;19,0;100;0;0,0;32;69,0;69,0;65,0;0;8208;55,3;8,0;35,0;0;52,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,1;69,0;0;1;0;147;1;0;0;0;0;
10.10.2021;11:13:12;17,1;17,0;0;30,0;29,4;0,0;19,0;100;0;0,0;32;68,9;68,9;65,0;0;8208;55,2;8,0;35,0;0;52,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;68,9;0;1;0;147;1;0;0;0;0;
10.10.2021;11:14:12;17,1;17,0;0;29,9;29,4;0,0;19,0;100;0;0,0;32;68,8;68,8;65,0;0;8208;55,1;8,0;35,0;0;52,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;68,8;0;1;0;147;1;0;0;0;0;
10.10.2021;11:15:12;17,1;17,0;0;30,0;29,4;0,0;19,0;100;0;0,0;32;68,8;68,8;65,0;0;8208;55,1;8,0;35,0;0;52,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;68,8;0;1;0;147;1;0;0;0;0;
10.10.2021;11:16:12;17,2;17,0;0;29,9;29,2;0,0;19,0;100;0;0,0;32;68,7;68,7;65,0;0;8208;55,1;8,0;35,0;0;52,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;68,7;0;1;0;147;1;0;0;0;0;
10.10.2021;11:17:12;17,2;17,1;0;29,9;29,2;0,0;19,0;100;0;0,0;32;68,7;68,7;65,0;0;8208;55,0;8,0;35,0;0;52,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;68,7;0;1;0;147;1;0;0;0;0;
10.10.2021;11:18:12;17,2;17,0;0;29,8;29,2;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;55,0;8,0;35,0;0;52,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,8;68,6;0;1;0;147;1;0;0;0;0;
10.10.2021;11:19:12;17,2;17,1;0;29,8;29,2;0,0;19,0;100;0;0,0;32;68,6;68,6;65,0;0;8208;54,9;8,0;35,0;0;52,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,8;68,6;0;1;0;147;1;0;0;0;0;
10.10.2021;11:20:12;17,2;17,0;0;29,8;29,2;0,0;19,0;100;0;0,0;32;68,5;68,5;65,0;0;8208;54,9;8,0;35,0;0;51,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,8;68,5;0;1;0;147;1;0;0;0;0;
10.10.2021;11:21:12;17,2;17,0;0;29,7;29,2;0,0;19,0;100;0;0,0;32;68,4;68,4;65,0;0;8208;54,8;8,0;35,0;0;51,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,7;68,4;0;1;0;147;1;0;0;0;0;
10.10.2021;11:22:12;17,2;16,9;0;29,7;29,2;0,0;19,0;100;0;0,0;32;68,4;68,4;65,0;0;8208;54,8;8,0;35,0;0;51,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,7;68,4;0;1;0;147;1;0;0;0;0;
10.10.2021;11:23:12;17,2;16,9;0;29,7;29,2;0,0;19,0;100;0;0,0;32;68,3;68,3;65,0;0;8208;54,8;8,0;35,0;0;51,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,7;68,3;0;1;0;147;1;0;0;0;0;
10.10.2021;11:24:12;17,2;16,9;0;29,6;29,2;0,0;19,0;100;0;0,0;32;68,3;68,3;65,0;0;8208;54,7;8,0;35,0;0;51,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,6;68,3;0;1;0;147;1;0;0;0;0;
10.10.2021;11:25:12;17,2;16,8;0;29,6;29,2;0,0;19,0;100;0;0,0;32;68,2;68,2;65,0;0;8208;54,7;8,0;35,0;0;51,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,6;68,2;0;1;0;147;1;0;0;0;0;
10.10.2021;11:26:12;17,2;16,8;0;29,6;29,2;0,0;19,0;100;0;0,0;32;68,2;68,2;65,0;0;8208;54,6;8,0;35,0;0;51,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,6;68,2;0;1;0;147;1;0;0;0;0;
10.10.2021;11:27:12;17,2;16,8;0;29,5;29,2;0,0;19,0;100;0;0,0;32;68,1;68,1;65,0;0;8208;54,6;8,0;35,0;0;51,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,5;68,1;0;1;0;147;1;0;0;0;0;
10.10.2021;11:28:12;17,2;16,8;0;29,5;29,2;0,0;19,0;100;0;0,0;32;68,0;68,0;65,0;0;8208;54,5;8,0;35,0;0;51,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,5;68,0;0;1;0;147;1;0;0;0;0;
10.10.2021;11:29:12;17,2;16,7;0;29,5;29,2;0,0;19,0;100;0;0,0;32;68,0;68,0;65,0;0;8208;54,5;8,0;35,0;0;51,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,5;68,0;0;1;0;147;1;0;0;0;0;
10.10.2021;11:30:12;17,2;16,8;0;29,5;29,2;0,0;19,0;100;0;0,0;32;67,9;67,9;65,0;0;8208;54,5;8,0;35,0;0;51,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,5;67,9;0;1;0;147;1;0;0;0;0;
10.10.2021;11:31:12;17,2;16,7;0;29,4;29,2;0,0;19,0;100;0;0,0;32;67,9;67,9;65,0;0;8208;54,4;8,0;35,0;0;51,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;67,9;0;1;0;147;1;0;0;0;0;
10.10.2021;11:32:12;17,2;16,8;0;29,4;29,2;0,0;19,0;100;0;0,0;32;67,8;67,8;65,0;0;8208;54,4;8,0;35,0;0;51,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;67,8;0;1;0;147;1;0;0;0;0;
10.10.2021;11:33:12;17,2;16,7;0;29,4;29,2;0,0;19,0;100;0;0,0;32;67,7;67,7;65,0;0;8208;54,3;8,0;35,0;0;51,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;67,7;0;1;0;147;1;0;0;0;0;
10.10.2021;11:34:12;17,2;16,8;0;29,4;29,2;0,0;19,0;100;0;0,0;32;67,7;67,7;65,0;0;8208;54,3;8,0;35,0;0;51,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,4;67,7;0;1;0;147;1;0;0;0;0;
10.10.2021;11:35:12;17,2;16,8;0;29,3;29,2;0,0;19,0;100;0;0,0;32;67,6;67,6;65,0;0;8208;54,2;8,0;35,0;0;51,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;67,6;0;1;0;147;1;0;0;0;0;
10.10.2021;11:36:12;17,2;16,9;0;29,3;29,2;0,0;19,0;100;0;0,0;32;67,6;67,6;65,0;0;8208;54,2;8,0;35,0;0;51,1;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;67,6;0;1;0;147;1;0;0;0;0;
10.10.2021;11:37:12;17,2;16,9;0;29,3;29,2;0,0;19,0;100;0;0,0;32;67,5;67,5;65,0;0;8208;54,1;8,0;35,0;0;50,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;67,5;0;1;0;147;1;0;0;0;0;
10.10.2021;11:38:12;17,2;17,0;0;29,3;29,2;0,0;19,0;100;0;0,0;32;67,5;67,5;65,0;0;8208;54,1;8,0;35,0;0;50,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;67,5;0;1;0;147;1;0;0;0;0;
10.10.2021;11:39:12;17,2;17,1;0;29,2;29,2;0,0;19,0;100;0;0,0;32;67,4;67,4;65,0;0;8208;54,0;8,0;35,0;0;50,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;67,4;0;1;0;147;1;0;0;0;0;
10.10.2021;11:40:12;17,2;17,1;0;29,2;29,2;0,0;19,0;100;0;0,0;32;67,4;67,4;65,0;0;8208;54,0;8,0;35,0;0;50,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;67,4;0;1;0;147;1;0;0;0;0;
10.10.2021;11:41:12;17,2;17,2;0;29,2;29,2;0,0;19,0;100;0;0,0;32;67,3;67,3;65,0;0;8208;54,0;8,0;35,0;0;50,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;67,3;0;1;0;147;1;0;0;0;0;
10.10.2021;11:42:12;17,2;17,3;0;29,1;29,2;0,0;19,0;100;0;0,0;32;67,2;67,2;65,0;0;8208;53,9;8,0;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;67,2;0;1;0;147;1;0;0;0;0;
10.10.2021;11:43:12;17,2;17,3;0;29,1;29,2;0,0;19,0;100;0;0,0;32;67,2;67,2;65,0;0;8208;53,9;8,0;35,0;0;49,8;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;67,2;0;1;0;147;1;0;0;0;0;
