Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.10.2021;11:44:12;17,2;17,4;0;29,1;29,2;0,0;19,0;100;0;0,0;32;67,1;67,1;65,0;0;8208;53,8;8,0;35,0;0;49,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;67,1;0;1;0;147;1;0;0;0;0;
10.10.2021;11:45:12;17,2;17,5;0;29,0;29,2;0,0;19,0;100;0;0,0;32;67,0;67,0;65,0;0;8208;53,8;8,0;35,0;0;49,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;67,0;0;1;0;147;1;0;0;0;0;
10.10.2021;11:46:12;17,2;17,5;0;29,0;29,2;0,0;19,0;100;0;0,0;32;67,0;67,0;65,0;0;8208;53,7;8,0;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;67,0;0;1;0;147;1;0;0;0;0;
10.10.2021;11:47:12;17,2;17,6;0;29,0;29,2;0,0;19,0;100;0;0,0;32;66,9;66,9;65,0;0;8208;53,7;8,0;35,0;0;49,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;66,9;0;1;0;147;1;0;0;0;0;
10.10.2021;11:48:12;17,2;17,6;0;29,0;29,2;0,0;19,0;100;0;0,0;32;66,9;66,9;65,0;0;8208;53,6;8,0;35,0;0;49,5;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;66,9;0;1;0;147;1;0;0;0;0;
10.10.2021;11:49:12;17,2;17,6;0;29,0;29,2;0,0;19,0;100;0;0,0;32;66,8;66,8;65,0;0;8208;53,6;8,0;35,0;0;49,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;66,8;0;1;0;147;1;0;0;0;0;
10.10.2021;11:50:12;17,2;17,7;0;28,9;29,2;0,0;19,0;100;0;0,0;32;66,8;66,8;65,0;0;8208;53,6;8,0;35,0;0;49,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;66,8;0;1;0;147;1;0;0;0;0;
10.10.2021;11:51:12;17,2;17,7;0;28,9;29,2;0,0;19,0;100;0;0,0;32;66,7;66,7;65,0;0;8208;53,5;8,0;35,0;0;49,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;66,7;0;1;0;147;1;0;0;0;0;
10.10.2021;11:52:12;17,2;17,7;0;28,9;29,2;0,0;19,0;100;0;0,0;32;66,7;66,7;65,0;0;8208;53,5;8,0;35,0;0;49,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;66,7;0;1;0;147;1;0;0;0;0;
10.10.2021;11:53:12;17,2;17,7;0;28,9;29,2;0,0;19,0;100;0;0,0;32;66,6;66,6;65,0;0;8208;53,4;8,0;35,0;0;49,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;66,6;0;1;0;147;1;0;0;0;0;
10.10.2021;11:54:12;17,2;17,8;0;28,9;29,2;0,0;19,0;100;0;0,0;32;66,6;66,6;65,0;0;8208;53,4;8,0;35,0;0;49,1;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,9;66,6;0;1;0;147;1;0;0;0;0;
10.10.2021;11:55:12;17,1;17,8;0;28,8;29,4;0,0;19,0;100;0;0,0;32;66,5;66,5;65,0;0;8208;53,4;8,0;35,0;0;49,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;66,5;0;1;0;147;1;0;0;0;0;
10.10.2021;11:56:12;17,1;17,8;0;28,8;29,4;0,0;19,0;100;0;0,0;32;66,5;66,5;65,0;0;8208;53,3;8,0;35,0;0;48,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;66,5;0;1;0;147;1;0;0;0;0;
10.10.2021;11:57:12;17,1;17,8;0;28,8;29,4;0,0;19,0;100;0;0,0;32;66,3;66,3;65,0;0;8208;53,2;8,0;35,0;0;48,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;66,3;0;1;0;147;1;0;0;0;0;
10.10.2021;11:58:12;17,1;17,8;0;28,8;29,4;0,0;19,0;100;0;0,0;32;65,8;65,8;65,0;0;8208;53,2;8,0;35,0;0;48,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;65,8;0;1;0;147;1;0;0;0;0;
10.10.2021;11:59:12;17,1;17,8;0;28,8;29,4;0,0;19,0;100;0;0,0;32;65,6;65,6;65,0;0;8208;53,1;8,0;35,0;0;48,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;65,6;0;1;0;147;1;0;0;0;0;
10.10.2021;12:00:12;17,2;17,8;0;28,7;29,2;0,0;19,0;100;0;0,0;32;65,4;65,4;65,0;0;8208;53,0;8,0;35,0;0;48,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;65,4;0;1;0;147;1;0;0;0;0;
10.10.2021;12:01:12;17,2;17,9;0;28,7;29,2;0,0;19,0;100;0;0,0;32;65,3;65,3;65,0;0;8208;53,0;8,0;35,0;0;48,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;65,3;0;1;0;147;1;0;0;0;0;
10.10.2021;12:02:12;17,2;17,9;0;28,8;29,2;0,0;19,0;100;0;0,0;32;65,3;65,3;65,0;0;8208;52,9;8,0;35,0;0;48,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;65,3;0;1;0;147;1;0;0;0;0;
10.10.2021;12:03:12;17,2;17,9;0;28,7;29,2;0,0;19,0;100;0;0,0;32;65,1;65,1;65,0;0;8208;52,9;8,0;35,0;0;48,2;8,0;8,0;0,00;0,00;0;0;48,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;65,1;0;1;0;147;1;0;0;0;0;
10.10.2021;12:04:12;17,2;17,8;0;28,7;29,2;0,0;19,0;100;0;0,0;32;64,7;64,7;70,0;0;16912;52,8;75,0;35,0;0;47,3;120,0;120,0;70,00;30,00;0;60;122,7;120,0;6000;0;2;1;0;0;0;1;1;0;0;0;0;0;28,7;64,7;1;1;0;147;1;0;0;0;0;
10.10.2021;12:05:12;17,2;17,8;0;28,7;29,2;0,0;19,0;100;0;0,0;32;63,9;63,9;70,0;0;16912;52,7;75,0;35,0;0;45,0;120,0;120,0;70,00;30,00;0;59;121,0;120,0;6000;0;2;1;0;0;0;1;1;0;0;0;0;0;28,7;63,9;1;1;0;146;1;0;0;0;0;
10.10.2021;12:06:12;17,2;17,8;0;28,7;29,2;0,0;19,0;100;0;0,0;32;63,2;63,2;70,0;0;16912;52,6;75,0;35,0;0;43,3;120,0;120,0;0,00;0,00;0;58;121,4;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;28,7;63,2;1;1;0;146;1;0;0;0;0;
10.10.2021;12:07:12;17,2;17,9;0;28,7;29,2;0,0;19,0;100;0;0,0;32;62,6;62,6;70,0;0;16912;52,5;75,0;35,0;0;42,3;120,0;120,0;0,00;0,00;0;59;118,6;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;28,7;62,6;1;1;0;146;1;0;0;0;0;
10.10.2021;12:08:12;17,2;17,8;0;28,6;29,2;0,0;19,0;100;0;0,0;32;61,1;61,1;70,0;0;16912;52,3;75,0;35,0;0;41,9;120,0;120,0;0,00;0,00;0;59;120,9;120,0;6000;0;2;0;0;0;0;1;1;1;0;0;0;0;28,6;61,1;1;1;0;146;1;0;0;0;0;
10.10.2021;12:09:12;17,2;17,9;0;28,6;29,2;0,0;19,0;100;0;0,0;32;59,4;59,4;70,0;0;16912;52,1;75,0;35,0;0;42,0;120,0;120,0;0,00;0,00;0;59;120,1;120,0;6000;0;2;0;0;0;0;1;1;1;0;0;0;0;28,6;59,4;1;1;0;146;1;0;0;0;0;
10.10.2021;12:10:12;17,3;17,9;0;28,6;29,1;0,0;19,0;100;0;0,0;32;57,7;57,7;70,0;0;16912;51,9;75,0;35,0;0;45,3;120,0;120,0;0,00;0,00;0;60;119,6;120,0;6000;0;2;0;0;0;0;1;1;1;0;0;0;0;28,6;57,7;1;1;0;146;1;0;0;0;0;
10.10.2021;12:11:12;17,3;17,9;0;28,6;29,1;0,0;19,0;100;0;0,0;32;56,2;56,2;70,0;0;16912;51,7;75,0;35,0;0;79,5;120,0;120,0;0,00;0,00;0;60;119,8;120,0;6000;0;2;0;0;0;0;1;1;1;0;0;0;0;28,6;56,2;1;1;0;146;1;0;0;0;0;
10.10.2021;12:12:12;17,3;18,0;0;28,6;29,1;0,0;19,0;100;0;0,0;32;55,2;55,2;70,0;0;16912;51,5;75,0;35,0;0;121,1;120,0;120,0;0,00;0,00;0;60;120,0;120,0;6000;0;3;0;0;0;0;0;1;1;0;0;0;0;28,6;55,2;1;1;0;146;1;0;0;0;0;
10.10.2021;12:13:12;17,3;18,0;0;28,5;29,1;0,0;19,0;100;0;0,0;32;54,7;54,7;70,0;0;16912;51,5;75,0;35,0;0;169,6;120,0;120,0;0,00;0,00;0;60;120,0;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;28,5;54,7;1;1;0;146;1;0;0;0;0;
10.10.2021;12:14:12;17,3;18,1;0;28,5;29,1;0,0;19,0;100;0;0,0;32;54,5;54,5;70,0;0;16912;51,6;75,0;35,0;0;226,5;120,0;120,0;0,00;0,00;0;59;121,8;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;28,5;54,5;1;1;0;146;1;0;0;0;0;
10.10.2021;12:15:12;17,3;18,1;0;28,5;29,1;0,0;19,0;100;0;0,0;32;54,4;54,4;70,0;0;16912;51,8;75,0;35,0;0;238,8;120,0;120,0;0,00;0,00;0;60;121,4;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;28,5;54,4;1;1;0;146;1;0;0;0;0;
10.10.2021;12:16:12;17,4;18,1;0;28,5;28,9;0,0;19,0;100;0;0,0;32;54,4;54,4;70,0;0;16912;52,1;75,0;35,0;100;269,1;311,7;850,0;60,14;80,00;0;58;109,9;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;28,5;54,4;1;1;0;146;1;0;0;0;0;
10.10.2021;12:17:12;17,4;18,1;0;28,5;28,9;0,0;19,0;100;0;0,0;32;54,5;54,5;70,0;0;16912;52,4;75,0;35,0;100;458,6;394,4;850,0;55,81;80,00;0;59;109,1;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,5;54,5;1;1;0;145;1;0;0;0;0;
10.10.2021;12:18:12;17,4;18,1;0;28,5;28,9;0,0;19,0;100;0;0,0;32;54,9;54,9;70,0;0;16912;53,1;75,0;35,0;100;630,1;463,8;850,0;48,87;80,00;0;60;110,0;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;28,5;54,9;1;1;0;145;1;0;0;0;0;
10.10.2021;12:19:12;17,4;18,1;0;28,5;28,9;0,0;19,0;100;0;0,0;32;55,9;55,9;70,0;0;16912;54,3;75,0;35,0;100;657,4;523,6;850,0;42,08;80,00;0;59;110,4;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,5;55,9;1;1;0;144;1;0;0;0;0;
10.10.2021;12:20:12;17,4;18,2;0;28,6;28,9;0,0;19,0;100;0;0,0;32;57,0;57,0;70,0;0;16912;55,6;75,0;35,0;100;628,3;573,3;850,0;43,86;80,00;0;59;111,9;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,6;57,0;1;1;0;144;1;0;0;0;0;
10.10.2021;12:21:12;17,5;18,1;0;28,6;28,8;0,0;19,0;100;0;0,0;32;58,0;58,0;70,0;0;16912;56,7;75,0;35,0;100;612,4;616,2;850,0;45,94;80,00;0;59;111,3;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,6;58,0;1;1;0;144;1;0;0;0;0;
10.10.2021;12:22:12;17,5;18,1;0;28,7;28,8;0,0;19,0;100;0;0,0;32;59,2;59,2;70,0;0;16912;57,8;75,0;35,0;100;588,0;652,1;850,0;48,99;80,00;0;60;108,2;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;28,7;59,2;1;1;0;143;1;0;0;0;0;
10.10.2021;12:23:12;17,5;18,2;0;28,7;28,8;0,0;19,0;100;0;0,0;32;60,2;60,2;70,0;0;16912;58,6;75,0;35,0;100;595,7;682,2;850,0;51,01;80,00;0;60;111,6;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,7;60,2;1;1;0;143;1;0;0;0;0;
10.10.2021;12:24:12;17,5;18,2;0;28,7;28,8;0,0;19,0;100;0;0,0;32;61,1;61,1;70,0;0;16912;59,4;75,0;35,0;100;609,9;708,2;850,0;52,88;80,00;0;60;111,0;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,7;61,1;1;1;0;143;1;0;0;0;0;
10.10.2021;12:25:12;17,5;18,2;0;28,7;28,8;0,0;19,0;100;0;0,0;32;62,0;62,0;70,0;0;16912;60,3;75,0;35,0;100;609,7;729,8;850,0;55,39;80,00;0;59;112,5;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,7;62,0;1;1;0;142;1;0;0;0;0;
10.10.2021;12:26:12;17,6;18,2;0;28,8;28,6;0,0;19,0;100;0;0,0;32;62,9;62,9;70,0;0;16912;61,2;75,0;35,0;100;625,1;748,6;850,0;57,45;80,00;0;61;108,5;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,8;62,9;1;1;0;142;1;0;0;0;0;
10.10.2021;12:27:12;17,6;18,2;0;28,8;28,6;0,0;19,0;100;0;0,0;32;63,8;63,8;70,0;0;16912;62,1;75,0;35,0;100;633,2;764,0;850,0;59,67;80,00;0;62;108,9;110,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;28,8;63,8;1;1;0;141;0;0;0;0;0;
10.10.2021;12:28:12;17,6;18,2;0;28,9;28,6;0,0;19,0;100;0;0,0;32;64,6;64,6;70,0;0;16912;63,1;75,0;35,0;94;642,5;777,0;845,0;57,81;80,00;0;59;106,3;106,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,9;64,6;1;1;0;141;1;0;0;0;0;
10.10.2021;12:29:12;17,6;18,2;0;28,9;28,6;0,0;19,0;100;0;0,0;32;65,5;65,5;70,0;0;16912;64,1;75,0;35,0;94;658,4;787,6;845,0;59,73;80,00;0;59;106,9;106,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;28,9;65,5;1;1;0;140;1;0;0;0;0;
10.10.2021;12:30:12;17,7;18,3;0;29,0;28,5;0,0;19,0;100;0;0,0;32;66,4;66,4;70,0;0;16912;65,1;75,0;35,0;90;649,6;796,2;840,0;56,49;80,00;0;58;101,5;101,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;29,0;66,4;1;1;0;140;0;0;0;0;0;
10.10.2021;12:31:12;17,7;18,3;0;29,0;28,5;0,0;19,0;100;0;0,0;32;67,3;67,3;70,0;0;16912;66,1;75,0;35,0;90;656,0;803,5;840,0;58,78;80,00;0;57;103,4;101,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;29,0;67,3;1;1;0;140;0;0;0;0;0;
10.10.2021;12:32:12;17,7;18,3;0;29,0;28,5;0,0;19,0;100;0;0,0;32;68,2;68,2;70,0;0;16912;67,1;75,0;35,0;90;680,7;809,2;840,0;60,12;80,00;0;58;102,9;101,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;29,0;68,2;1;1;0;139;1;0;0;0;0;
10.10.2021;12:33:12;17,7;18,3;0;29,1;28,5;0,0;19,0;100;0;0,0;32;69,2;69,2;70,0;0;16912;68,1;75,0;35,0;86;701,1;813,8;835,0;54,31;80,00;0;55;96,7;95,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;29,1;69,2;0;1;0;139;0;0;0;0;0;
10.10.2021;12:34:12;17,8;18,3;0;29,1;28,3;0,0;19,0;100;0;0,0;32;70,2;70,2;65,0;0;8208;69,2;40,0;35,0;38;651,9;809,1;680,0;15,59;80,00;0;40;71,6;64,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;29,1;70,2;1;1;0;138;1;0;0;0;0;
10.10.2021;12:35:12;17,8;18,4;0;29,2;28,3;0,0;19,0;100;0;0,0;32;71,2;71,2;65,0;0;8208;69,9;40,0;35,0;34;610,7;788,4;660,0;13,00;80,00;0;35;65,4;64,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;29,2;71,2;1;1;0;138;1;0;0;0;0;
10.10.2021;12:36:12;17,8;18,4;0;29,3;28,3;0,0;19,0;100;0;0,0;32;72,0;72,0;65,0;0;8208;70,4;40,0;35,0;30;563,8;767,0;630,0;10,40;80,00;0;33;64,3;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;29,3;72,0;1;1;0;138;1;0;0;0;0;
10.10.2021;12:37:12;17,8;18,4;0;29,3;28,3;0,0;19,0;100;0;0,0;32;72,5;72,5;65,0;0;8208;70,6;40,0;35,0;30;520,6;746,1;630,0;10,40;80,00;0;32;64,1;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;29,3;72,5;1;1;0;138;1;0;0;0;0;
10.10.2021;12:38:12;17,9;18,4;0;29,2;28,2;0,0;19,0;100;-1;0,0;32;73,0;73,0;65,0;0;8208;70,8;40,0;35,0;30;491,1;728,1;630,0;10,40;80,00;0;32;64,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;29,2;73,0;1;1;0;138;1;0;0;0;0;
10.10.2021;12:39:12;17,9;18,4;0;28,9;28,2;0,0;19,0;100;-1;0,0;32;73,1;73,1;65,0;0;8208;71,0;40,0;35,0;30;463,6;713,1;630,0;10,40;80,00;0;32;62,8;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,9;73,1;1;1;0;138;1;0;0;0;0;
10.10.2021;12:40:12;17,9;18,5;0;28,9;28,2;0,0;19,0;100;0;0,0;32;73,5;73,5;65,0;0;8208;71,3;40,0;35,0;30;447,1;700,4;630,0;10,40;80,00;0;32;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,9;73,5;1;1;0;138;1;0;0;0;0;
10.10.2021;12:41:12;17,9;18,5;0;29,0;28,2;0,0;19,0;100;0;0,0;32;73,8;73,8;65,0;0;8208;71,5;40,0;35,0;30;438,6;689,5;630,0;10,40;80,00;0;32;63,5;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;29,0;73,8;1;1;0;138;1;0;0;0;0;
10.10.2021;12:42:12;17,9;18,4;0;28,9;28,2;0,0;19,0;100;0;0,0;32;73,9;73,9;65,0;0;8208;71,8;40,0;35,0;30;436,7;680,4;630,0;10,40;80,00;0;31;64,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,9;74,0;1;1;0;137;1;0;0;0;0;
10.10.2021;12:43:12;18,0;18,4;0;28,8;28,0;0,0;19,0;100;0;0,0;32;74,1;74,1;65,0;0;8208;72,1;40,0;35,0;30;433,7;672,6;630,0;10,40;80,00;0;32;64,0;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,8;74,1;1;1;0;137;1;0;0;0;0;
10.10.2021;12:44:12;18,0;18,4;0;28,8;28,0;0,0;19,0;100;0;0,0;32;74,3;74,3;65,0;0;8208;72,5;40,0;35,0;30;421,4;666,1;630,0;10,40;80,00;0;32;64,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,8;74,3;1;1;0;137;1;0;0;0;0;
10.10.2021;12:45:12;18,0;18,4;0;28,8;28,0;0,0;19,0;100;0;0,0;32;74,5;74,5;65,0;0;8208;72,8;40,0;35,0;30;421,1;660,6;630,0;10,40;80,00;0;32;63,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,8;74,5;1;1;0;137;1;0;0;0;0;
10.10.2021;12:46:12;18,0;18,5;0;28,8;28,0;0,0;19,0;100;0;0,0;32;74,8;74,8;65,0;0;8208;73,1;40,0;35,0;30;413,9;655,9;630,0;10,40;80,00;0;31;63,7;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;28,8;74,8;1;1;0;137;1;0;0;0;0;
10.10.2021;12:47:12;18,0;18,5;0;28,8;28,0;0,0;19,0;100;0;0,0;32;74,9;74,9;65,0;0;8208;73,4;40,0;35,0;30;425,2;651,9;630,0;10,40;80,00;0;32;63,9;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;28,8;74,9;1;1;0;137;1;0;0;0;0;
10.10.2021;12:48:12;18,0;18,5;0;28,7;28,0;0,0;19,0;100;0;0,0;32;75,1;75,1;65,0;0;8208;73,6;40,0;35,0;30;436,3;648,5;630,0;10,40;80,00;0;31;64,3;63,0;6000;0;4;0;0;0;0;0;1;1;0;0;0;0;28,7;75,1;1;1;0;137;1;0;0;0;0;
10.10.2021;12:49:12;18,1;18,5;0;28,7;8,0;0,0;8,0;0;-1;0,0;1056;75,3;75,3;65,0;0;8208;74,0;8,0;35,0;0;451,0;8,0;8,0;40,00;80,00;0;32;63,1;63,0;6000;0;5;1;0;0;0;0;0;1;0;1;0;0;28,7;75,3;1;1;0;137;1;0;0;0;0;
10.10.2021;12:50:12;18,1;18,5;0;28,3;8,0;0,0;8,0;0;-1;0,0;1056;75,5;75,5;65,0;0;8208;74,4;8,0;35,0;0;518,8;8,0;8,0;40,00;80,00;0;34;60,7;63,0;6000;0;5;0;0;0;0;0;0;1;0;0;0;0;28,3;75,5;0;1;0;136;1;0;0;0;0;
10.10.2021;12:51:12;18,1;18,5;0;28,2;8,0;0,0;8,0;0;-1;0,0;1056;75,9;75,9;65,0;0;8208;74,8;8,0;35,0;0;544,9;8,0;8,0;0,00;0,00;0;33;66,2;63,0;6000;0;5;0;0;0;0;0;0;1;0;0;0;0;28,2;75,9;0;1;0;136;1;0;0;0;0;
10.10.2021;12:52:12;18,1;18,5;0;28,3;8,0;0,0;8,0;0;-1;0,0;1056;76,2;76,2;65,0;0;8208;75,3;8,0;35,0;0;508,5;8,0;8,0;0,00;0,00;0;32;63,1;63,0;6000;0;5;0;0;0;0;0;0;1;0;0;0;0;28,3;76,2;0;1;0;136;1;0;0;0;0;
10.10.2021;12:53:12;18,1;18,5;0;28,4;8,0;0,0;8,0;0;-1;0,0;1056;76,6;76,6;65,0;0;8208;75,8;8,0;35,0;0;427,9;8,0;8,0;0,00;0,00;0;31;62,6;63,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;28,4;76,6;0;1;0;136;1;0;0;0;0;
10.10.2021;12:54:12;18,1;18,5;0;28,6;8,0;0,0;8,0;0;-1;0,0;1056;76,9;76,9;65,0;0;8208;76,1;8,0;35,0;0;363,9;8,0;8,0;0,00;0,00;0;30;63,7;63,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;28,6;76,9;0;1;0;136;1;0;0;0;0;
10.10.2021;12:55:12;18,1;18,5;0;28,7;8,0;0,0;8,0;0;-1;0,0;1056;77,0;77,0;65,0;0;8208;76,2;8,0;35,0;0;316,5;8,0;8,0;0,00;0,00;0;31;62,2;63,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;28,7;77,0;0;1;0;136;1;0;0;0;0;
10.10.2021;12:56:12;18,1;18,5;0;28,9;8,0;0,0;8,0;0;-1;0,0;1056;77,1;77,1;65,0;0;8208;76,3;8,0;35,0;0;280,2;8,0;8,0;0,00;0,00;0;22;58,0;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;28,9;77,1;0;1;0;136;1;0;0;0;0;
10.10.2021;12:57:12;18,1;18,5;0;28,9;8,0;0,0;8,0;0;-1;0,0;1056;77,2;77,2;65,0;0;8208;76,3;8,0;35,0;0;254,9;8,0;8,0;0,00;0,00;0;16;53,9;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;28,9;77,2;0;1;0;136;1;0;0;0;0;
10.10.2021;12:58:12;18,2;18,6;0;29,1;8,0;0,0;8,0;0;-1;0,0;1056;77,2;77,2;65,0;0;8208;76,3;8,0;35,0;0;235,5;8,0;8,0;0,00;0,00;0;15;52,5;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;29,1;77,2;0;1;0;136;1;0;0;0;0;
10.10.2021;12:59:12;18,2;18,6;0;29,2;8,0;0,0;8,0;0;-1;0,0;1056;77,3;77,3;65,0;0;8208;76,4;8,0;35,0;0;220,6;8,0;8,0;0,00;0,00;0;15;51,8;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;29,2;77,3;0;1;0;136;1;0;0;0;0;
10.10.2021;13:00:12;18,2;18,6;0;29,3;8,0;0,0;8,0;0;-1;0,0;1056;77,2;77,2;65,0;0;8208;76,4;8,0;35,0;0;208,0;8,0;8,0;0,00;0,00;0;14;52,9;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;29,3;77,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:01:12;18,2;18,7;0;29,7;8,0;0,0;8,0;0;-1;0,0;1056;77,2;77,2;65,0;0;8208;76,5;8,0;35,0;0;197,4;8,0;8,0;0,00;0,00;0;15;52,8;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;29,7;77,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:02:12;18,2;18,7;0;29,7;8,0;0,0;8,0;0;-1;0,0;1056;77,2;77,2;65,0;0;8208;76,6;8,0;35,0;0;188,2;8,0;8,0;0,00;0,00;0;16;51,7;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;29,7;77,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:03:12;18,2;18,8;0;30,0;8,0;0,0;8,0;0;-1;0,0;1056;77,3;77,3;65,0;0;8208;76,6;8,0;35,0;0;180,1;8,0;8,0;0,00;0,00;0;12;55,7;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,0;77,3;0;1;0;136;1;0;0;0;0;
10.10.2021;13:04:12;18,2;18,8;0;30,0;8,0;0,0;8,0;0;-1;0,0;1056;77,2;77,2;65,0;0;8208;76,6;8,0;35,0;0;172,7;8,0;8,0;0,00;0,00;0;14;51,2;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,0;77,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:05:12;18,3;18,7;0;30,0;8,0;0,0;8,0;0;-1;0,0;1056;77,2;77,2;65,0;0;8208;76,7;8,0;35,0;0;167,0;8,0;8,0;0,00;0,00;0;15;51,8;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,1;77,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:06:12;18,3;18,7;0;30,1;8,0;0,0;8,0;0;-1;0,0;1056;77,1;77,1;65,0;0;8208;76,7;8,0;35,0;0;161,4;8,0;8,0;0,00;0,00;0;16;51,8;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,1;77,1;0;1;0;136;1;0;0;0;0;
10.10.2021;13:07:12;18,3;18,7;0;30,1;8,0;0,0;8,0;0;0;0,0;1056;77,0;77,0;65,0;0;8208;76,8;8,0;35,0;0;156,0;8,0;8,0;0,00;0,00;0;15;52,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,1;77,0;0;1;0;136;1;0;0;0;0;
10.10.2021;13:08:12;18,3;18,8;0;30,2;8,0;0,0;8,0;0;0;0,0;1056;77,0;77,0;65,0;0;8208;76,8;8,0;35,0;0;151,2;8,0;8,0;0,00;0,00;0;14;53,7;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,2;77,0;0;1;0;136;1;0;0;0;0;
10.10.2021;13:09:12;18,3;18,8;0;30,1;8,0;0,0;8,0;0;0;0,0;1056;76,9;76,9;65,0;0;8208;76,9;8,0;35,0;0;146,5;8,0;8,0;0,00;0,00;0;14;51,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,1;76,9;0;1;0;136;1;0;0;0;0;
10.10.2021;13:10:12;18,3;18,7;0;30,2;8,0;0,0;8,0;0;0;0,0;1056;76,8;76,8;65,0;0;8208;76,9;8,0;35,0;0;142,4;8,0;8,0;0,00;0,00;0;14;51,7;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,2;76,8;0;1;0;136;1;0;0;0;0;
10.10.2021;13:11:12;18,3;18,7;0;30,2;8,0;0,0;8,0;0;0;0,0;1056;76,8;76,8;65,0;0;8208;76,9;8,0;35,0;0;138,8;8,0;8,0;0,00;0,00;0;13;53,6;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,2;76,8;0;1;0;136;1;0;0;0;0;
10.10.2021;13:12:12;18,4;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,7;76,7;65,0;0;8208;76,8;8,0;35,0;0;135,5;8,0;8,0;0,00;0,00;0;14;52,5;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,3;76,7;0;1;0;136;1;0;0;0;0;
10.10.2021;13:13:12;18,4;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,7;76,7;65,0;0;8208;76,8;8,0;35,0;0;132,0;8,0;8,0;0,00;0,00;0;13;52,8;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,3;76,7;0;1;0;136;1;0;0;0;0;
10.10.2021;13:14:12;18,4;18,7;0;30,5;8,0;0,0;8,0;0;0;0,0;1056;76,7;76,7;65,0;0;8208;76,8;8,0;35,0;0;128,8;8,0;8,0;0,00;0,00;0;13;51,4;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,5;76,7;0;1;0;136;1;0;0;0;0;
10.10.2021;13:15:12;18,4;18,7;0;30,4;8,0;0,0;8,0;0;0;0,0;1056;76,6;76,6;65,0;0;8208;76,8;8,0;35,0;0;125,9;8,0;8,0;0,00;0,00;0;13;52,5;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,4;76,6;0;1;0;136;1;0;0;0;0;
10.10.2021;13:16:12;18,4;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,6;76,6;65,0;0;8208;76,8;8,0;35,0;0;123,2;8,0;8,0;0,00;0,00;0;12;51,5;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,3;76,6;0;1;0;136;1;0;0;0;0;
10.10.2021;13:17:12;18,4;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,5;76,5;65,0;0;8208;76,7;8,0;35,0;0;120,9;8,0;8,0;0,00;0,00;0;12;52,9;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,3;76,5;0;1;0;136;1;0;0;0;0;
10.10.2021;13:18:12;18,4;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,5;76,5;65,0;0;8208;76,6;8,0;35,0;0;118,2;8,0;8,0;0,00;0,00;0;12;51,7;110,0;6000;0;5;0;0;0;0;0;0;0;0;0;0;0;30,3;76,5;0;1;0;136;1;0;0;0;0;
10.10.2021;13:19:12;18,4;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,5;76,5;65,0;0;8208;76,7;8,0;35,0;0;116,0;8,0;8,0;0,00;0,00;0;0;50,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,3;76,5;0;1;0;136;1;0;0;0;0;
10.10.2021;13:20:12;18,4;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,5;76,5;65,0;0;8208;76,6;8,0;35,0;0;115,3;8,0;8,0;0,00;0,00;0;0;51,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,3;76,5;0;1;0;136;1;0;0;0;0;
10.10.2021;13:21:12;18,5;18,7;0;30,5;8,0;0,0;8,0;0;0;0,0;1056;76,5;76,5;65,0;0;8208;76,6;8,0;35,0;0;114,6;8,0;8,0;0,00;0,00;0;0;50,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,5;76,5;0;1;0;136;1;0;0;0;0;
10.10.2021;13:22:12;18,5;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,4;76,4;65,0;0;8208;76,6;8,0;35,0;0;113,5;8,0;8,0;0,00;0,00;0;0;50,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,3;76,4;0;1;0;136;1;0;0;0;0;
10.10.2021;13:23:12;18,5;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,4;76,4;65,0;0;8208;76,6;8,0;35,0;0;112,4;8,0;8,0;0,00;0,00;0;0;49,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,3;76,4;0;1;0;136;1;0;0;0;0;
10.10.2021;13:24:12;18,5;18,7;0;30,4;8,0;0,0;8,0;0;0;0,0;1056;76,4;76,4;65,0;0;8208;76,5;8,0;35,0;0;111,5;8,0;8,0;0,00;0,00;0;0;50,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,4;76,4;0;1;0;136;1;0;0;0;0;
10.10.2021;13:25:12;18,5;18,7;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,3;76,3;65,0;0;8208;76,5;8,0;35,0;0;110,2;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,3;76,4;0;1;0;136;1;0;0;0;0;
10.10.2021;13:26:12;18,5;18,7;0;30,4;8,0;0,0;8,0;0;0;0,0;1056;76,3;76,3;65,0;0;8208;76,5;8,0;35,0;0;109,6;8,0;8,0;0,00;0,00;0;0;49,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,4;76,3;0;1;0;136;1;0;0;0;0;
10.10.2021;13:27:12;18,5;18,7;0;30,5;8,0;0,0;8,0;0;0;0,0;1056;76,3;76,3;65,0;0;8208;76,5;8,0;35,0;0;108,8;8,0;8,0;0,00;0,00;0;0;50,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,5;76,3;0;1;0;136;1;0;0;0;0;
10.10.2021;13:28:12;18,5;18,7;0;30,4;8,0;0,0;8,0;0;0;0,0;1056;76,3;76,3;65,0;0;8208;76,5;8,0;35,0;0;107,9;8,0;8,0;0,00;0,00;0;0;50,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,4;76,3;0;1;0;136;1;0;0;0;0;
10.10.2021;13:29:12;18,5;18,7;0;30,4;8,0;0,0;8,0;0;0;0,0;1056;76,3;76,3;65,0;0;8208;76,5;8,0;35,0;0;106,5;8,0;8,0;0,00;0,00;0;0;49,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,4;76,3;0;1;0;136;1;0;0;0;0;
10.10.2021;13:30:12;18,5;18,8;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,2;76,2;65,0;0;8208;76,4;8,0;35,0;0;105,6;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,3;76,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:31:12;18,5;18,8;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,2;76,2;65,0;0;8208;76,3;8,0;35,0;0;104,8;8,0;8,0;0,00;0,00;0;0;50,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,3;76,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:32:12;18,5;18,8;0;30,1;8,0;0,0;8,0;0;0;0,0;1056;76,2;76,2;65,0;0;8208;76,3;8,0;35,0;0;103,7;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,1;76,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:33:12;18,6;18,8;0;30,2;8,0;0,0;8,0;0;0;0,0;1056;76,1;76,1;65,0;0;8208;76,3;8,0;35,0;0;102,9;8,0;8,0;0,00;0,00;0;0;50,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,2;76,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:34:12;18,6;18,8;0;30,2;8,0;0,0;8,0;0;0;0,0;1056;76,2;76,2;65,0;0;8208;76,2;8,0;35,0;0;101,6;8,0;8,0;0,00;0,00;0;0;52,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,2;76,2;0;1;0;136;1;0;0;0;0;
10.10.2021;13:35:12;18,6;18,8;0;30,2;8,0;0,0;8,0;0;0;0,0;1056;76,1;76,1;65,0;0;8208;76,2;8,0;35,0;0;100,2;8,0;8,0;0,00;0,00;0;0;49,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,2;76,1;0;1;0;136;1;0;0;0;0;
10.10.2021;13:36:12;18,6;18,8;0;30,3;8,0;0,0;8,0;0;0;0,0;1056;76,1;76,1;65,0;0;8208;76,2;8,0;35,0;0;99,0;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,3;76,1;0;1;0;136;1;0;0;0;0;
10.10.2021;13:37:12;18,6;18,8;0;30,1;8,0;0,0;8,0;0;0;0,0;1056;76,1;76,1;65,0;0;8208;76,2;8,0;35,0;0;98,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,1;76,1;0;1;0;136;1;0;0;0;0;
10.10.2021;13:38:12;18,6;18,7;0;30,2;8,0;0,0;8,0;0;0;0,0;1056;76,1;76,1;65,0;0;8208;76,1;8,0;35,0;0;96,6;8,0;8,0;0,00;0,00;0;0;50,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,2;76,1;0;1;0;136;1;0;0;0;0;
10.10.2021;13:39:12;18,6;18,8;0;30,1;8,0;0,0;8,0;0;0;0,0;1056;76,1;76,1;65,0;0;8208;76,0;8,0;35,0;0;95,6;8,0;8,0;0,00;0,00;0;0;51,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,1;76,0;0;1;0;136;1;0;0;0;0;
10.10.2021;13:40:12;18,6;18,7;0;30,1;8,0;0,0;8,0;0;0;0,0;1056;76,0;76,0;65,0;0;8208;76,0;8,0;35,0;0;94,6;8,0;8,0;0,00;0,00;0;0;50,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,1;76,0;0;1;0;136;1;0;0;0;0;
10.10.2021;13:41:12;18,6;18,7;0;29,9;8,0;0,0;8,0;0;0;0,0;1056;75,9;75,9;65,0;0;8208;75,9;8,0;35,0;0;93,5;8,0;8,0;0,00;0,00;0;0;50,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,9;75,9;0;1;0;136;1;0;0;0;0;
10.10.2021;13:42:12;18,6;18,8;0;30,0;8,0;0,0;8,0;0;0;0,0;1056;76,0;76,0;65,0;0;8208;75,9;8,0;35,0;0;92,6;8,0;8,0;0,00;0,00;0;0;49,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,0;76,0;0;1;0;136;1;0;0;0;0;
10.10.2021;13:43:12;18,6;18,8;0;30,0;8,0;0,0;8,0;0;0;0,0;1056;75,9;75,9;65,0;0;8208;75,9;8,0;35,0;0;91,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;30,0;75,9;0;1;0;136;1;0;0;0;0;
10.10.2021;13:44:12;18,6;18,7;0;29,8;8,0;0,0;8,0;0;0;0,0;1056;75,9;75,9;65,0;0;8208;75,8;8,0;35,0;0;91,5;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,8;75,9;0;1;0;136;1;0;0;0;0;
10.10.2021;13:45:12;18,6;18,8;0;29,9;8,0;0,0;8,0;0;0;0,0;1056;75,9;75,9;65,0;0;8208;75,8;8,0;35,0;0;91,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,9;75,9;0;1;0;136;1;0;0;0;0;
10.10.2021;13:46:12;18,6;18,8;0;29,8;8,0;0,0;8,0;0;0;0,0;1056;75,8;75,8;65,0;0;8208;75,7;8,0;35,0;0;90,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,8;75,8;0;1;0;136;1;0;0;0;0;
10.10.2021;13:47:12;18,6;18,8;0;29,7;8,0;0,0;8,0;0;0;0,0;1056;75,8;75,8;65,0;0;8208;75,7;8,0;35,0;0;90,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,7;75,8;0;1;0;136;1;0;0;0;0;
10.10.2021;13:48:12;18,6;18,9;0;29,7;8,0;0,0;8,0;0;0;0,0;1056;75,8;75,8;65,0;0;8208;75,7;8,0;35,0;0;89,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,7;75,8;0;1;0;136;1;0;0;0;0;
10.10.2021;13:49:12;18,6;18,9;0;29,8;8,0;0,0;8,0;0;0;0,0;1056;75,8;75,8;65,0;0;8208;75,6;8,0;35,0;0;89,0;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,8;75,8;0;1;0;136;1;0;0;0;0;
10.10.2021;13:50:12;18,7;18,9;0;29,7;8,0;0,0;8,0;0;0;0,0;1056;75,8;75,8;65,0;0;8208;75,6;8,0;35,0;0;88,3;8,0;8,0;0,00;0,00;0;0;50,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,7;75,8;0;1;0;136;1;0;0;0;0;
10.10.2021;13:51:12;18,7;18,9;0;29,7;8,0;0,0;8,0;0;0;0,0;1056;75,7;75,7;65,0;0;8208;75,5;8,0;35,0;0;87,4;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,7;75,7;0;1;0;136;1;0;0;0;0;
10.10.2021;13:52:12;18,7;18,9;0;29,6;8,0;0,0;8,0;0;0;0,0;1056;75,7;75,7;65,0;0;8208;75,5;8,0;35,0;0;86,7;8,0;8,0;0,00;0,00;0;0;49,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,6;75,7;0;1;0;136;1;0;0;0;0;
10.10.2021;13:53:12;18,7;18,9;0;29,7;8,0;0,0;8,0;0;0;0,0;1056;75,7;75,7;65,0;0;8208;75,4;8,0;35,0;0;86,0;8,0;8,0;0,00;0,00;0;0;49,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,7;75,7;0;1;0;136;1;0;0;0;0;
10.10.2021;13:54:12;18,7;18,9;0;29,6;8,0;0,0;8,0;0;0;0,0;1056;75,7;75,7;65,0;0;8208;75,4;8,0;35,0;0;85,6;8,0;8,0;0,00;0,00;0;0;49,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,6;75,7;0;1;0;136;1;0;0;0;0;
10.10.2021;13:55:12;18,7;18,9;0;29,4;8,0;0,0;8,0;0;0;0,0;1056;75,7;75,7;65,0;0;8208;75,3;8,0;35,0;0;84,9;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,4;75,7;0;1;0;136;1;0;0;0;0;
10.10.2021;13:56:12;18,7;18,9;0;29,4;8,0;0,0;8,0;0;0;0,0;1056;75,6;75,6;65,0;0;8208;75,3;8,0;35,0;0;84,7;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,4;75,6;0;1;0;136;1;0;0;0;0;
10.10.2021;13:57:12;18,7;18,9;0;29,4;8,0;0,0;8,0;0;0;0,0;1056;75,6;75,6;65,0;0;8208;75,3;8,0;35,0;0;84,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,4;75,6;0;1;0;136;1;0;0;0;0;
10.10.2021;13:58:12;18,7;19,0;0;29,3;8,0;0,0;8,0;0;0;0,0;1056;75,6;75,6;65,0;0;8208;75,2;8,0;35,0;0;83,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,3;75,6;0;1;0;136;1;0;0;0;0;
10.10.2021;13:59:12;18,7;19,0;0;29,3;8,0;0,0;8,0;0;0;0,0;1056;75,6;75,6;65,0;0;8208;75,1;8,0;35,0;0;83,7;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,3;75,6;0;1;0;136;1;0;0;0;0;
10.10.2021;14:00:12;18,7;19,0;0;29,2;8,0;0,0;8,0;0;0;0,0;1056;75,5;75,5;65,0;0;8208;75,1;8,0;35,0;0;83,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,2;75,5;0;1;0;136;1;0;0;0;0;
10.10.2021;14:01:12;18,7;19,1;0;29,0;8,0;0,0;8,0;0;0;0,0;1056;75,5;75,5;65,0;0;8208;75,0;8,0;35,0;0;83,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,0;75,5;0;1;0;136;1;0;0;0;0;
10.10.2021;14:02:12;18,7;19,1;0;29,0;8,0;0,0;8,0;0;0;0,0;1056;75,5;75,5;65,0;0;8208;75,0;8,0;35,0;0;83,1;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,0;75,5;0;1;0;136;1;0;0;0;0;
10.10.2021;14:03:12;18,7;19,1;0;29,1;8,0;0,0;8,0;0;0;0,0;1056;75,5;75,5;65,0;0;8208;74,9;8,0;35,0;0;82,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,1;75,5;0;1;0;136;1;0;0;0;0;
10.10.2021;14:04:12;18,7;19,1;0;29,0;8,0;0,0;8,0;0;0;0,0;1056;75,4;75,4;65,0;0;8208;74,9;8,0;35,0;0;82,3;8,0;8,0;0,00;0,00;0;0;49,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,0;75,4;0;1;0;136;1;0;0;0;0;
10.10.2021;14:05:12;18,7;19,2;0;29,1;8,0;0,0;8,0;0;0;0,0;1056;75,4;75,4;65,0;0;8208;74,8;8,0;35,0;0;81,4;8,0;8,0;0,00;0,00;0;0;49,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,1;75,4;0;1;0;136;1;0;0;0;0;
10.10.2021;14:06:12;18,8;19,1;0;29,1;8,0;0,0;8,0;0;0;0,0;1056;75,4;75,4;65,0;0;8208;74,8;8,0;35,0;0;80,9;8,0;8,0;0,00;0,00;0;0;50,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,1;75,4;0;1;0;136;1;0;0;0;0;
10.10.2021;14:07:12;18,8;19,1;0;29,1;8,0;0,0;8,0;0;0;0,0;1056;75,4;75,4;65,0;0;8208;74,7;8,0;35,0;0;80,1;8,0;8,0;0,00;0,00;0;0;49,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,1;75,4;0;1;0;136;1;0;0;0;0;
10.10.2021;14:08:12;18,8;19,1;0;28,8;8,0;0,0;8,0;0;0;0,0;1056;75,3;75,3;65,0;0;8208;74,7;8,0;35,0;0;79,5;8,0;8,0;0,00;0,00;0;0;49,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,8;75,3;0;1;0;136;1;0;0;0;0;
10.10.2021;14:09:12;18,8;19,1;0;29,1;8,0;0,0;8,0;0;0;0,0;1056;75,3;75,3;65,0;0;8208;74,7;8,0;35,0;0;78,9;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;29,1;75,3;0;1;0;136;1;0;0;0;0;
10.10.2021;14:10:12;18,8;19,1;0;28,8;8,0;0,0;8,0;0;0;0,0;1056;75,3;75,3;65,0;0;8208;74,6;8,0;35,0;0;78,8;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,8;75,3;0;1;0;136;1;0;0;0;0;
10.10.2021;14:11:12;18,8;19,1;0;28,8;8,0;0,0;8,0;0;0;0,0;1056;75,3;75,3;65,0;0;8208;74,6;8,0;35,0;0;78,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,8;75,3;0;1;0;136;1;0;0;0;0;
10.10.2021;14:12:12;18,8;19,1;0;28,7;8,0;0,0;8,0;0;0;0,0;1056;75,2;75,2;65,0;0;8208;74,6;8,0;35,0;0;77,9;8,0;8,0;0,00;0,00;0;0;49,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,7;75,2;0;1;0;136;1;0;0;0;0;
10.10.2021;14:13:12;18,8;19,1;0;28,8;8,0;0,0;8,0;0;0;0,0;1056;75,2;75,2;65,0;0;8208;74,5;8,0;35,0;0;77,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,8;75,2;0;1;0;136;1;0;0;0;0;
10.10.2021;14:14:12;18,8;19,1;0;28,7;8,0;0,0;8,0;0;0;0,0;1056;75,2;75,2;65,0;0;8208;74,5;8,0;35,0;0;76,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,7;75,2;0;1;0;136;1;0;0;0;0;
10.10.2021;14:15:12;18,8;19,1;0;28,7;8,0;0,0;8,0;0;0;0,0;1056;75,2;75,2;65,0;0;8208;74,4;8,0;35,0;0;76,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,7;75,2;0;1;0;136;1;0;0;0;0;
10.10.2021;14:16:12;18,8;19,1;0;28,7;8,0;0,0;8,0;0;0;0,0;1056;75,2;75,2;65,0;0;8208;74,4;8,0;35,0;0;76,3;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,7;75,2;0;1;0;136;1;0;0;0;0;
10.10.2021;14:17:12;18,8;19,0;0;28,6;8,0;0,0;8,0;0;0;0,0;1056;75,1;75,1;65,0;0;8208;74,3;8,0;35,0;0;75,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,6;75,1;0;1;0;136;1;0;0;0;0;
10.10.2021;14:18:12;18,8;19,0;0;28,7;8,0;0,0;8,0;0;0;0,0;1056;75,1;75,1;65,0;0;8208;74,3;8,0;35,0;0;75,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,7;75,1;0;1;0;136;1;0;0;0;0;
10.10.2021;14:19:12;18,8;19,1;0;28,5;8,0;0,0;8,0;0;0;0,0;1056;75,1;75,1;65,0;0;8208;74,3;8,0;35,0;0;75,2;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,5;75,1;0;1;0;136;1;0;0;0;0;
10.10.2021;14:20:12;18,8;19,1;0;28,6;8,0;0,0;8,0;0;0;0,0;1056;75,0;75,0;65,0;0;8208;74,2;8,0;35,0;0;74,6;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,6;75,0;0;1;0;136;1;0;0;0;0;
10.10.2021;14:21:12;18,9;19,0;0;28,7;8,0;0,0;8,0;0;0;0,0;1056;75,0;75,0;65,0;0;8208;74,1;8,0;35,0;0;74,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,7;75,0;0;1;0;136;1;0;0;0;0;
10.10.2021;14:22:12;18,9;19,1;0;28,6;8,0;0,0;8,0;0;0;0,0;1056;74,9;74,9;65,0;0;8208;74,1;8,0;35,0;0;74,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,6;74,9;0;1;0;136;1;0;0;0;0;
10.10.2021;14:23:12;18,9;19,1;0;28,5;8,0;0,0;8,0;0;0;0,0;1056;75,0;75,0;65,0;0;8208;74,1;8,0;35,0;0;73,3;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,5;75,0;0;1;0;136;1;0;0;0;0;
10.10.2021;14:24:12;18,9;19,1;0;28,5;8,0;0,0;8,0;0;0;0,0;1056;74,9;74,9;65,0;0;8208;74,0;8,0;35,0;0;72,6;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,5;74,9;0;1;0;136;1;0;0;0;0;
10.10.2021;14:25:12;18,9;19,1;0;28,4;8,0;0,0;8,0;0;0;0,0;1056;74,9;74,9;65,0;0;8208;73,9;8,0;35,0;0;72,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,4;74,9;0;1;0;136;1;0;0;0;0;
10.10.2021;14:26:12;18,9;19,1;0;28,4;8,0;0,0;8,0;0;0;0,0;1056;74,9;74,9;65,0;0;8208;73,9;8,0;35,0;0;72,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,4;74,9;0;1;0;136;1;0;0;0;0;
10.10.2021;14:27:12;18,9;19,2;0;28,3;8,0;0,0;8,0;0;0;0,0;1056;74,9;74,9;65,0;0;8208;73,9;8,0;35,0;0;71,8;8,0;8,0;0,00;0,00;0;0;49,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,3;74,9;0;1;0;136;1;0;0;0;0;
10.10.2021;14:28:12;18,9;19,2;0;28,2;8,0;0,0;8,0;0;0;0,0;1056;74,8;74,8;65,0;0;8208;73,8;8,0;35,0;0;71,2;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,2;74,8;0;1;0;136;1;0;0;0;0;
10.10.2021;14:29:12;18,9;19,2;0;28,3;8,0;0,0;8,0;0;0;0,0;1056;74,8;74,8;65,0;0;8208;73,8;8,0;35,0;0;71,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,3;74,8;0;1;0;136;1;0;0;0;0;
10.10.2021;14:30:12;18,9;19,2;0;28,3;8,0;0,0;8,0;0;0;0,0;1056;74,8;74,8;65,0;0;8208;73,7;8,0;35,0;0;70,9;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,3;74,8;0;1;0;136;1;0;0;0;0;
10.10.2021;14:31:12;18,9;19,2;0;28,2;8,0;0,0;8,0;0;0;0,0;1056;74,8;74,8;65,0;0;8208;73,7;8,0;35,0;0;70,9;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,2;74,8;0;1;0;136;1;0;0;0;0;
10.10.2021;14:32:12;18,9;19,3;0;28,3;8,0;0,0;8,0;0;0;0,0;1056;74,7;74,7;65,0;0;8208;73,7;8,0;35,0;0;71,1;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,3;74,7;0;1;0;136;1;0;0;0;0;
10.10.2021;14:33:12;18,9;19,3;0;28,2;8,0;0,0;8,0;0;0;0,0;1056;74,7;74,7;65,0;0;8208;73,6;8,0;35,0;0;71,2;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,2;74,7;0;1;0;136;1;0;0;0;0;
10.10.2021;14:34:12;18,9;19,3;0;28,1;8,0;0,0;8,0;0;0;0,0;1056;74,7;74,7;65,0;0;8208;73,6;8,0;35,0;0;71,2;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;74,7;0;1;0;136;1;0;0;0;0;
10.10.2021;14:35:12;19,0;19,4;0;28,2;8,0;0,0;8,0;0;0;0,0;1056;74,7;74,7;65,0;0;8208;73,5;8,0;35,0;0;71,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,2;74,7;0;1;0;136;1;0;0;0;0;
10.10.2021;14:36:12;19,0;19,4;0;28,1;8,0;0,0;8,0;0;0;0,0;1056;74,6;74,6;65,0;0;8208;73,5;8,0;35,0;0;70,9;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;74,6;0;1;0;136;1;0;0;0;0;
10.10.2021;14:37:12;19,0;19,4;0;28,0;8,0;0,0;8,0;0;0;0,0;1056;74,6;74,6;65,0;0;8208;73,4;8,0;35,0;0;70,5;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;74,6;0;1;0;136;1;0;0;0;0;
10.10.2021;14:38:12;19,0;19,5;0;28,1;8,0;0,0;8,0;0;0;0,0;1056;74,6;74,6;65,0;0;8208;73,4;8,0;35,0;0;70,5;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;74,6;0;1;0;136;1;0;0;0;0;
10.10.2021;14:39:12;19,0;19,4;0;28,0;8,0;0,0;8,0;0;0;0,0;1056;74,6;74,6;65,0;0;8208;73,4;8,0;35,0;0;70,3;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;74,6;0;1;0;136;1;0;0;0;0;
10.10.2021;14:40:12;19,0;19,5;0;28,0;8,0;0,0;8,0;0;0;0,0;1056;74,5;74,5;65,0;0;8208;73,3;8,0;35,0;0;70,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;74,5;0;1;0;136;1;0;0;0;0;
10.10.2021;14:41:12;19,0;19,5;0;28,1;8,0;0,0;8,0;0;0;0,0;1056;74,5;74,5;65,0;0;8208;73,3;8,0;35,0;0;69,8;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;74,5;0;1;0;136;1;0;0;0;0;
10.10.2021;14:42:12;19,0;19,5;0;28,0;8,0;0,0;8,0;0;0;0,0;1056;74,5;74,5;65,0;0;8208;73,2;8,0;35,0;0;69,2;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;74,5;0;1;0;136;1;0;0;0;0;
10.10.2021;14:43:12;19,0;19,5;0;27,9;8,0;0,0;8,0;0;0;0,0;1056;74,5;74,5;65,0;0;8208;73,2;8,0;35,0;0;69,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;74,5;0;1;0;136;1;0;0;0;0;
10.10.2021;14:44:12;19,1;19,5;0;27,9;8,0;0,0;8,0;0;0;0,0;1056;74,4;74,4;65,0;0;8208;73,1;8,0;35,0;0;69,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;74,4;0;1;0;136;1;0;0;0;0;
10.10.2021;14:45:12;19,1;19,5;0;27,9;8,0;0,0;8,0;0;0;0,0;1056;74,4;74,4;65,0;0;8208;73,1;8,0;35,0;0;68,6;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;74,4;0;1;0;136;1;0;0;0;0;
10.10.2021;14:46:12;19,1;19,5;0;27,8;8,0;0,0;8,0;0;0;0,0;1056;74,4;74,4;65,0;0;8208;73,1;8,0;35,0;0;68,4;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;74,4;0;1;0;136;1;0;0;0;0;
10.10.2021;14:47:12;19,1;19,5;0;27,8;8,0;0,0;8,0;0;0;0,0;1056;74,3;74,3;65,0;0;8208;73,0;8,0;35,0;0;68,4;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;74,3;0;1;0;136;1;0;0;0;0;
10.10.2021;14:48:12;19,1;19,5;0;27,7;8,0;0,0;8,0;0;0;0,0;1056;74,3;74,3;65,0;0;8208;72,9;8,0;35,0;0;68,3;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,7;74,3;0;1;0;136;1;0;0;0;0;
10.10.2021;14:49:12;19,1;19,5;0;27,7;8,0;0,0;8,0;0;0;0,0;1056;74,3;74,3;65,0;0;8208;72,9;8,0;35,0;0;68,2;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,7;74,3;0;1;0;136;1;0;0;0;0;
10.10.2021;14:50:12;19,1;19,5;0;27,8;8,0;0,0;8,0;0;0;0,0;1056;74,2;74,2;65,0;0;8208;72,9;8,0;35,0;0;68,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;74,2;0;1;0;136;1;0;0;0;0;
10.10.2021;14:51:12;19,1;19,5;0;27,6;8,0;0,0;8,0;0;0;0,0;1056;74,3;74,3;65,0;0;8208;72,8;8,0;35,0;0;67,8;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;74,3;0;1;0;136;1;0;0;0;0;
10.10.2021;14:52:12;19,1;19,5;0;27,6;8,0;0,0;8,0;0;0;0,0;1056;74,2;74,2;65,0;0;8208;72,8;8,0;35,0;0;67,7;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;74,2;0;1;0;136;1;0;0;0;0;
10.10.2021;14:53:12;19,2;19,4;0;27,5;8,0;0,0;8,0;0;0;0,0;1056;74,2;74,2;65,0;0;8208;72,7;8,0;35,0;0;67,5;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;74,2;0;1;0;136;1;0;0;0;0;
10.10.2021;14:54:12;19,2;19,4;0;27,5;8,0;0,0;8,0;0;0;0,0;1056;74,1;74,1;65,0;0;8208;72,7;8,0;35,0;0;67,4;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;74,1;0;1;0;136;1;0;0;0;0;
10.10.2021;14:55:12;19,2;19,4;0;27,5;8,0;0,0;8,0;0;0;0,0;1056;74,1;74,1;65,0;0;8208;72,7;8,0;35,0;0;67,4;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;74,1;0;1;0;136;1;0;0;0;0;
10.10.2021;14:56:12;19,2;19,5;0;27,5;8,0;0,0;8,0;0;0;0,0;1056;74,1;74,1;65,0;0;8208;72,6;8,0;35,0;0;67,0;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;74,1;0;1;0;136;1;0;0;0;0;
10.10.2021;14:57:12;19,2;19,4;0;27,5;8,0;0,0;8,0;0;0;0,0;1056;74,1;74,1;65,0;0;8208;72,6;8,0;35,0;0;66,5;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;74,1;0;1;0;136;1;0;0;0;0;
10.10.2021;14:58:12;19,2;19,5;0;27,4;8,0;0,0;8,0;0;0;0,0;1056;74,0;74,0;65,0;0;8208;72,6;8,0;35,0;0;66,3;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;74,0;0;1;0;136;1;0;0;0;0;
10.10.2021;14:59:12;19,2;19,5;0;27,3;8,0;0,0;8,0;0;0;0,0;1056;74,1;74,1;65,0;0;8208;72,5;8,0;35,0;0;66,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,3;74,1;0;1;0;136;1;0;0;0;0;
10.10.2021;15:00:12;19,2;19,5;0;27,4;8,0;0,0;8,0;0;0;0,0;1056;74,0;74,0;65,0;0;8208;72,5;8,0;35,0;0;66,1;8,0;8,0;0,00;0,00;0;0;50,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,3;74,0;0;1;0;136;1;0;0;0;0;
10.10.2021;15:01:12;19,2;19,5;0;27,4;8,0;0,0;8,0;0;0;0,0;1056;74,0;74,0;65,0;0;8208;72,4;8,0;35,0;0;65,6;8,0;8,0;0,00;0,00;0;0;49,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;74,0;0;1;0;136;1;0;0;0;0;
10.10.2021;15:02:12;19,2;19,5;0;27,4;8,0;0,0;8,0;0;0;0,0;1056;74,0;74,0;65,0;0;8208;72,4;8,0;35,0;0;65,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;74,0;0;1;0;136;1;0;0;0;0;
10.10.2021;15:03:12;19,2;19,4;0;27,1;8,0;0,0;8,0;0;0;0,0;1056;73,9;73,9;65,0;0;8208;72,3;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;73,9;0;1;0;136;1;0;0;0;0;
10.10.2021;15:04:12;19,2;19,4;0;27,2;8,0;0,0;8,0;0;0;0,0;1056;73,9;73,9;65,0;0;8208;72,3;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;73,9;0;1;0;136;1;0;0;0;0;
10.10.2021;15:05:12;19,2;19,4;0;27,2;8,0;0,0;8,0;0;0;0,0;1056;73,9;73,9;65,0;0;8208;72,3;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;73,9;0;1;0;136;1;0;0;0;0;
10.10.2021;15:06:12;19,3;19,4;0;27,2;8,0;0,0;8,0;0;0;0,0;1056;73,9;73,9;65,0;0;8208;72,2;8,0;35,0;0;64,6;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;73,9;0;1;0;136;1;0;0;0;0;
10.10.2021;15:07:12;19,3;19,5;0;27,1;8,0;0,0;8,0;0;0;0,0;1056;73,8;73,8;65,0;0;8208;72,2;8,0;35,0;0;64,6;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;73,8;0;1;0;136;1;0;0;0;0;
10.10.2021;15:08:12;19,3;19,6;0;27,1;8,0;0,0;8,0;0;0;0,0;1056;73,9;73,9;65,0;0;8208;72,2;8,0;35,0;0;64,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;73,8;0;1;0;136;1;0;0;0;0;
10.10.2021;15:09:12;19,3;19,6;0;27,1;8,0;0,0;8,0;0;0;0,0;1056;73,8;73,8;65,0;0;8208;72,1;8,0;35,0;0;64,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;73,8;0;1;0;136;1;0;0;0;0;
10.10.2021;15:10:12;19,3;19,7;0;27,1;8,0;0,0;8,0;0;0;0,0;1056;73,8;73,8;65,0;0;8208;72,1;8,0;35,0;0;64,7;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;73,8;0;1;0;136;1;0;0;0;0;
10.10.2021;15:11:12;19,3;19,7;0;27,1;8,0;0,0;8,0;0;0;0,0;1056;73,8;73,8;65,0;0;8208;72,0;8,0;35,0;0;64,7;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;73,8;0;1;0;136;1;0;0;0;0;
10.10.2021;15:12:12;19,3;19,6;0;27,0;8,0;0,0;8,0;0;0;0,0;1056;73,7;73,7;65,0;0;8208;72,0;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;73,7;0;1;0;136;1;0;0;0;0;
10.10.2021;15:13:12;19,3;19,6;0;26,9;8,0;0,0;8,0;0;0;0,0;1056;73,7;73,7;65,0;0;8208;72,0;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,9;73,7;0;1;0;136;1;0;0;0;0;
10.10.2021;15:14:12;19,3;19,6;0;27,0;8,0;0,0;8,0;0;0;0,0;1056;73,7;73,7;65,0;0;8208;71,9;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;73,7;0;1;0;136;1;0;0;0;0;
10.10.2021;15:15:12;19,3;19,6;0;26,9;8,0;0,0;8,0;0;0;0,0;1056;73,6;73,6;65,0;0;8208;71,9;8,0;35,0;0;65,1;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,9;73,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:16:12;19,3;19,6;0;26,8;8,0;0,0;8,0;0;0;0,0;1056;73,6;73,6;65,0;0;8208;71,8;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,8;73,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:17:12;19,3;19,6;0;26,8;8,0;0,0;8,0;0;0;0,0;1056;73,6;73,6;65,0;0;8208;71,8;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,8;73,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:18:12;19,4;19,6;0;26,9;8,0;0,0;8,0;0;0;0,0;1056;73,6;73,6;65,0;0;8208;71,8;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,9;73,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:19:12;19,4;19,6;0;26,7;8,0;0,0;8,0;0;0;0,0;1056;73,5;73,5;65,0;0;8208;71,7;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;73,5;0;1;0;136;1;0;0;0;0;
10.10.2021;15:20:12;19,4;19,6;0;26,7;8,0;0,0;8,0;0;0;0,0;1056;73,5;73,5;65,0;0;8208;71,7;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;73,5;0;1;0;136;1;0;0;0;0;
10.10.2021;15:21:12;19,4;19,6;0;26,7;8,0;0,0;8,0;0;0;0,0;1056;73,5;73,5;65,0;0;8208;71,6;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;73,5;0;1;0;136;1;0;0;0;0;
10.10.2021;15:22:12;19,4;19,6;0;26,7;8,0;0,0;8,0;0;0;0,0;1056;73,5;73,5;65,0;0;8208;71,6;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;73,5;0;1;0;136;1;0;0;0;0;
10.10.2021;15:23:12;19,4;19,6;0;26,6;8,0;0,0;8,0;0;0;0,0;1056;73,4;73,4;65,0;0;8208;71,6;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,6;73,4;0;1;0;136;1;0;0;0;0;
10.10.2021;15:24:12;19,4;19,5;0;26,6;8,0;0,0;8,0;0;0;0,0;1056;73,4;73,4;65,0;0;8208;71,5;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,6;73,4;0;1;0;136;1;0;0;0;0;
10.10.2021;15:25:12;19,4;19,5;0;26,5;8,0;0,0;8,0;0;0;0,0;1056;73,4;73,4;65,0;0;8208;71,5;8,0;35,0;0;64,8;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,5;73,4;0;1;0;136;1;0;0;0;0;
10.10.2021;15:26:12;19,4;19,5;0;26,4;8,0;0,0;8,0;0;0;0,0;1056;73,4;73,4;65,0;0;8208;71,4;8,0;35,0;0;64,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,4;73,4;0;1;0;136;1;0;0;0;0;
10.10.2021;15:27:12;19,4;19,4;0;26,4;8,0;0,0;8,0;0;0;0,0;1056;73,3;73,3;65,0;0;8208;71,4;8,0;35,0;0;63,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,4;73,3;0;1;0;136;1;0;0;0;0;
10.10.2021;15:28:12;19,4;19,5;0;26,5;8,0;0,0;8,0;0;0;0,0;1056;73,3;73,3;65,0;0;8208;71,4;8,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,5;73,3;0;1;0;136;1;0;0;0;0;
10.10.2021;15:29:12;19,4;19,5;0;26,3;8,0;0,0;8,0;0;0;0,0;1056;73,3;73,3;65,0;0;8208;71,3;8,0;35,0;0;63,1;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,3;73,3;0;1;0;136;1;0;0;0;0;
10.10.2021;15:30:12;19,4;19,5;0;26,3;8,0;0,0;8,0;0;0;0,0;1056;73,2;73,2;65,0;0;8208;71,3;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,3;73,2;0;1;0;136;1;0;0;0;0;
10.10.2021;15:31:12;19,4;19,4;0;26,3;8,0;0,0;8,0;0;0;0,0;1056;73,2;73,2;65,0;0;8208;71,3;8,0;35,0;0;63,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,3;73,2;0;1;0;136;1;0;0;0;0;
10.10.2021;15:32:12;19,4;19,6;0;26,3;8,0;0,0;8,0;0;0;0,0;1056;73,2;73,2;65,0;0;8208;71,3;8,0;35,0;0;63,6;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,3;73,2;0;1;0;136;1;0;0;0;0;
10.10.2021;15:33:12;19,5;19,5;0;26,2;8,0;0,0;8,0;0;0;0,0;1056;73,1;73,1;65,0;0;8208;71,2;8,0;35,0;0;63,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,2;73,1;0;1;0;136;1;0;0;0;0;
10.10.2021;15:34:12;19,5;19,5;0;26,2;8,0;0,0;8,0;0;0;0,0;1056;73,1;73,1;65,0;0;8208;71,1;8,0;35,0;0;63,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,2;73,1;0;1;0;136;1;0;0;0;0;
10.10.2021;15:35:12;19,5;19,5;0;26,2;8,0;0,0;8,0;0;0;0,0;1056;73,1;73,1;65,0;0;8208;71,1;8,0;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,2;73,1;0;1;0;136;1;0;0;0;0;
10.10.2021;15:36:12;19,5;19,6;0;26,1;8,0;0,0;8,0;0;0;0,0;1056;73,1;73,1;65,0;0;8208;71,0;8,0;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,1;73,1;0;1;0;136;1;0;0;0;0;
10.10.2021;15:37:12;19,5;19,6;0;26,1;8,0;0,0;8,0;0;0;0,0;1056;73,0;73,0;65,0;0;8208;71,0;8,0;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,1;73,0;0;1;0;136;1;0;0;0;0;
10.10.2021;15:38:12;19,5;19,5;0;26,0;8,0;0,0;8,0;0;0;0,0;1056;73,0;73,0;65,0;0;8208;71,0;8,0;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,0;73,0;0;1;0;136;1;0;0;0;0;
