Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.10.2021;15:39:12;19,5;19,5;0;26,0;8,0;0,0;8,0;0;0;0,0;1056;73,0;73,0;65,0;0;8208;71,0;8,0;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;49,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,0;73,0;0;1;0;136;1;0;0;0;0;
10.10.2021;15:40:12;19,5;19,4;0;25,9;8,0;0,0;8,0;0;0;0,0;1056;73,0;73,0;65,0;0;8208;70,9;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,9;73,0;0;1;0;136;1;0;0;0;0;
10.10.2021;15:41:12;19,5;19,4;0;26,1;8,0;0,0;8,0;0;0;0,0;1056;73,0;73,0;65,0;0;8208;70,9;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,1;73,0;0;1;0;136;1;0;0;0;0;
10.10.2021;15:42:12;19,5;19,3;0;26,1;8,0;0,0;8,0;0;0;0,0;1056;72,9;72,9;65,0;0;8208;70,9;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,1;72,9;0;1;0;136;1;0;0;0;0;
10.10.2021;15:43:12;19,5;19,3;0;26,0;8,0;0,0;8,0;0;0;0,0;1056;72,9;72,9;65,0;0;8208;70,8;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,0;72,9;0;1;0;136;1;0;0;0;0;
10.10.2021;15:44:12;19,5;19,3;0;26,0;8,0;0,0;8,0;0;0;0,0;1056;72,9;72,9;65,0;0;8208;70,8;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,0;72,9;0;1;0;136;1;0;0;0;0;
10.10.2021;15:45:12;19,5;19,2;0;25,9;8,0;0,0;8,0;0;0;0,0;1056;72,8;72,8;65,0;0;8208;70,8;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,9;72,8;0;1;0;136;1;0;0;0;0;
10.10.2021;15:46:12;19,5;19,2;0;25,8;8,0;0,0;8,0;0;0;0,0;1056;72,8;72,8;65,0;0;8208;70,7;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,8;72,8;0;1;0;136;1;0;0;0;0;
10.10.2021;15:47:12;19,4;19,2;0;25,9;8,0;0,0;8,0;0;0;0,0;1056;72,8;72,8;65,0;0;8208;70,7;8,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,9;72,8;0;1;0;136;1;0;0;0;0;
10.10.2021;15:48:12;19,4;19,3;0;25,8;8,0;0,0;8,0;0;0;0,0;1056;72,8;72,8;65,0;0;8208;70,6;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,8;72,8;0;1;0;136;1;0;0;0;0;
10.10.2021;15:49:12;19,4;19,3;0;25,8;8,0;0,0;8,0;0;0;0,0;1056;72,7;72,7;65,0;0;8208;70,6;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,8;72,7;0;1;0;136;1;0;0;0;0;
10.10.2021;15:50:12;19,4;19,4;0;25,8;8,0;0,0;8,0;0;0;0,0;1056;72,7;72,7;65,0;0;8208;70,6;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,8;72,7;0;1;0;136;1;0;0;0;0;
10.10.2021;15:51:12;19,4;19,4;0;25,7;8,0;0,0;8,0;0;0;0,0;1056;72,7;72,7;65,0;0;8208;70,5;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,7;72,7;0;1;0;136;1;0;0;0;0;
10.10.2021;15:52:12;19,4;19,3;0;25,7;8,0;0,0;8,0;0;0;0,0;1056;72,7;72,7;65,0;0;8208;70,5;8,0;35,0;0;62,2;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,7;72,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:53:12;19,4;19,3;0;25,7;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;70,5;8,0;35,0;0;62,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,7;72,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:54:12;19,4;19,4;0;25,8;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;70,4;8,0;35,0;0;61,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,8;72,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:55:12;19,4;19,3;0;25,7;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;70,4;8,0;35,0;0;61,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,7;72,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:56:12;19,4;19,3;0;25,6;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;70,4;8,0;35,0;0;61,4;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,6;72,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:57:12;19,4;19,2;0;25,6;8,0;0,0;8,0;0;0;0,0;1056;72,6;72,6;65,0;0;8208;70,3;8,0;35,0;0;61,3;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,6;72,6;0;1;0;136;1;0;0;0;0;
10.10.2021;15:58:12;19,4;19,1;0;25,5;8,0;0,0;8,0;0;0;0,0;1056;72,5;72,5;65,0;0;8208;70,3;8,0;35,0;0;60,9;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,5;72,5;0;1;0;136;1;0;0;0;0;
10.10.2021;15:59:12;19,4;19,0;0;25,6;8,0;0,0;8,0;0;0;0,0;1056;72,5;72,5;65,0;0;8208;70,3;8,0;35,0;0;60,9;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,6;72,5;0;1;0;136;1;0;0;0;0;
10.10.2021;16:00:12;19,4;19,0;0;25,6;8,0;0,0;8,0;0;0;0,0;1056;72,5;72,5;65,0;0;8208;70,2;8,0;35,0;0;60,5;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,6;72,5;0;1;0;136;1;0;0;0;0;
10.10.2021;16:01:12;19,4;19,0;0;25,5;8,0;0,0;8,0;0;0;0,0;1056;72,5;72,5;65,0;0;8208;70,2;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,5;72,5;0;1;0;136;1;0;0;0;0;
10.10.2021;16:02:12;19,4;19,0;0;25,6;8,0;0,0;8,0;0;0;0,0;1056;72,4;72,4;65,0;0;8208;70,2;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,6;72,4;0;1;0;136;1;0;0;0;0;
10.10.2021;16:03:12;19,4;19,1;0;25,5;8,0;0,0;8,0;0;0;0,0;1056;72,3;72,3;65,0;0;8208;70,1;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,5;72,3;0;1;0;136;1;0;0;0;0;
10.10.2021;16:04:12;19,4;19,2;0;25,4;8,0;0,0;8,0;0;0;0,0;1056;72,3;72,3;65,0;0;8208;70,1;8,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;72,3;0;1;0;136;1;0;0;0;0;
10.10.2021;16:05:12;19,4;19,2;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;72,3;72,3;65,0;0;8208;70,0;8,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;72,3;0;1;0;136;1;0;0;0;0;
10.10.2021;16:06:12;19,4;19,3;0;25,4;8,0;0,0;8,0;0;0;0,0;1056;72,3;72,3;65,0;0;8208;70,0;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;72,3;0;1;0;136;1;0;0;0;0;
10.10.2021;16:07:12;19,4;19,3;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;72,3;72,3;65,0;0;8208;70,0;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;72,3;0;1;0;136;1;0;0;0;0;
10.10.2021;16:08:12;19,4;19,3;0;25,4;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;70,0;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,4;72,2;0;1;0;136;1;0;0;0;0;
10.10.2021;16:09:12;19,4;19,3;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;69,9;8,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;72,2;0;1;0;136;1;0;0;0;0;
10.10.2021;16:10:12;19,3;19,2;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;69,9;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,2;0;1;0;136;1;0;0;0;0;
10.10.2021;16:11:12;19,3;19,2;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;69,8;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;72,2;0;1;0;136;1;0;0;0;0;
10.10.2021;16:12:12;19,3;19,2;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;72,2;72,2;65,0;0;8208;69,8;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;72,2;0;1;0;136;1;0;0;0;0;
10.10.2021;16:13:12;19,3;19,1;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;72,1;72,1;65,0;0;8208;69,8;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;72,1;0;1;0;136;1;0;0;0;0;
10.10.2021;16:14:12;19,3;19,1;0;25,3;8,0;0,0;8,0;0;0;0,0;1056;72,1;72,1;65,0;0;8208;69,7;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;72,1;0;1;0;136;1;0;0;0;0;
10.10.2021;16:15:12;19,3;19,1;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,1;72,1;65,0;0;8208;69,7;8,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;49,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,1;0;1;0;136;1;0;0;0;0;
10.10.2021;16:16:12;19,3;19,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,0;72,0;65,0;0;8208;69,6;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,0;0;1;0;136;1;0;0;0;0;
10.10.2021;16:17:12;19,3;18,9;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,0;72,0;65,0;0;8208;69,6;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,0;0;1;0;136;1;0;0;0;0;
10.10.2021;16:18:12;19,3;18,9;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;72,0;72,0;65,0;0;8208;69,6;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;72,0;0;1;0;136;1;0;0;0;0;
10.10.2021;16:19:12;19,3;18,9;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;71,9;71,9;65,0;0;8208;69,6;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;71,9;0;1;0;136;1;0;0;0;0;
10.10.2021;16:20:12;19,3;18,9;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,9;71,9;65,0;0;8208;69,5;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,9;0;1;0;136;1;0;0;0;0;
10.10.2021;16:21:12;19,2;19,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,9;71,9;65,0;0;8208;69,5;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,3;71,9;0;1;0;136;1;0;0;0;0;
10.10.2021;16:22:12;19,2;19,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,9;71,9;65,0;0;8208;69,5;8,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,9;0;1;0;136;1;0;0;0;0;
10.10.2021;16:23:12;19,2;19,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,8;71,8;65,0;0;8208;69,4;8,0;35,0;0;60,6;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,8;0;1;0;136;1;0;0;0;0;
10.10.2021;16:24:12;19,2;19,0;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;71,8;71,8;65,0;0;8208;69,4;8,0;35,0;0;60,7;8,0;8,0;0,00;0,00;0;0;51,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;71,8;0;1;0;136;1;0;0;0;0;
10.10.2021;16:25:12;19,2;19,1;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;71,8;71,8;65,0;0;8208;69,4;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;71,8;0;1;0;136;1;0;0;0;0;
10.10.2021;16:26:12;19,2;19,0;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;69,3;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,7;0;1;0;136;1;0;0;0;0;
10.10.2021;16:27:12;19,2;19,0;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;69,3;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;71,7;0;1;0;136;1;0;0;0;0;
10.10.2021;16:28:12;19,2;19,0;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;69,3;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;71,7;0;1;0;136;1;0;0;0;0;
10.10.2021;16:29:12;19,2;18,9;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;69,2;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;71,7;0;1;0;136;1;0;0;0;0;
10.10.2021;16:30:12;19,2;18,9;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;71,7;71,7;65,0;0;8208;69,2;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;71,7;0;1;0;136;1;0;0;0;0;
10.10.2021;16:31:12;19,2;18,9;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;71,6;71,6;65,0;0;8208;69,2;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;71,6;0;1;0;136;1;0;0;0;0;
10.10.2021;16:32:12;19,2;18,9;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;71,6;71,6;65,0;0;8208;69,1;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;71,6;0;1;0;136;1;0;0;0;0;
10.10.2021;16:33:12;19,1;18,9;0;24,9;8,0;0,0;8,0;0;0;0,0;1056;71,6;71,6;65,0;0;8208;69,1;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;71,6;0;1;0;136;1;0;0;0;0;
10.10.2021;16:34:12;19,1;18,9;0;24,9;8,0;0,0;8,0;0;0;0,0;1056;71,5;71,5;65,0;0;8208;69,1;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;71,5;0;1;0;136;1;0;0;0;0;
10.10.2021;16:35:12;19,1;18,9;0;25,2;8,0;0,0;8,0;0;0;0,0;1056;71,5;71,5;65,0;0;8208;69,0;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,2;71,5;0;1;0;136;1;0;0;0;0;
10.10.2021;16:36:12;19,1;18,8;0;25,1;8,0;0,0;8,0;0;0;0,0;1056;71,5;71,5;65,0;0;8208;69,0;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,1;71,5;0;1;0;136;1;0;0;0;0;
10.10.2021;16:37:12;19,1;18,8;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;71,5;71,5;65,0;0;8208;69,0;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;71,5;0;1;0;136;1;0;0;0;0;
10.10.2021;16:38:12;19,1;18,8;0;24,9;8,0;0,0;8,0;0;0;0,0;1056;71,4;71,4;65,0;0;8208;68,9;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;71,4;0;1;0;136;1;0;0;0;0;
10.10.2021;16:39:12;19,1;18,8;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;71,4;71,4;65,0;0;8208;68,9;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;71,4;0;1;0;136;1;0;0;0;0;
10.10.2021;16:40:12;19,1;18,9;0;24,9;8,0;0,0;8,0;0;0;0,0;1056;71,4;71,4;65,0;0;8208;68,9;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;71,4;0;1;0;136;1;0;0;0;0;
10.10.2021;16:41:12;19,1;18,9;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;71,3;71,3;65,0;0;8208;68,8;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;71,3;0;1;0;136;1;0;0;0;0;
10.10.2021;16:42:12;19,1;18,9;0;25,0;8,0;0,0;8,0;0;0;0,0;1056;71,4;71,4;65,0;0;8208;68,8;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;25,0;71,4;0;1;0;136;1;0;0;0;0;
10.10.2021;16:43:12;19,0;18,9;0;24,9;8,0;0,0;8,0;0;0;0,0;1056;71,3;71,3;65,0;0;8208;68,7;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;71,3;0;1;0;136;1;0;0;0;0;
10.10.2021;16:44:12;19,0;18,9;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;71,2;71,2;65,0;0;8208;68,7;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;71,2;0;1;0;136;1;0;0;0;0;
10.10.2021;16:45:12;19,0;19,0;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;71,2;71,2;65,0;0;8208;68,7;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;71,2;0;1;0;136;1;0;0;0;0;
10.10.2021;16:46:12;19,0;18,9;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;71,2;71,2;65,0;0;8208;68,7;8,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;71,2;0;1;0;136;1;0;0;0;0;
10.10.2021;16:47:12;19,0;18,9;0;24,9;8,0;0,0;8,0;0;0;0,0;1056;71,2;71,2;65,0;0;8208;68,6;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;71,1;0;1;0;136;1;0;0;0;0;
10.10.2021;16:48:12;19,0;18,9;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;71,0;71,0;65,0;0;8208;68,6;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;71,0;0;1;0;136;1;0;0;0;0;
10.10.2021;16:49:12;19,0;19,0;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;71,2;71,2;65,0;0;8208;68,6;8,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;71,2;0;1;0;136;1;0;0;0;0;
10.10.2021;16:50:12;19,0;19,0;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;68,5;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;71,1;0;1;0;136;1;0;0;0;0;
10.10.2021;16:51:12;19,0;18,9;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;68,5;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;71,1;0;1;0;136;1;0;0;0;0;
10.10.2021;16:52:12;19,0;18,9;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;68,5;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;71,1;0;1;0;136;1;0;0;0;0;
10.10.2021;16:53:12;19,0;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;71,1;71,1;65,0;0;8208;68,5;8,0;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;71,1;0;1;0;136;1;0;0;0;0;
10.10.2021;16:54:12;19,0;18,7;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;71,0;71,0;65,0;0;8208;68,4;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;71,0;0;1;0;136;1;0;0;0;0;
10.10.2021;16:55:12;19,0;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,9;70,9;65,0;0;8208;68,4;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,9;0;1;0;136;1;0;0;0;0;
10.10.2021;16:56:12;19,0;18,8;0;24,9;8,0;0,0;8,0;0;0;0,0;1056;71,0;71,0;65,0;0;8208;68,4;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,9;71,0;0;1;0;136;1;0;0;0;0;
10.10.2021;16:57:12;19,0;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,9;70,9;65,0;0;8208;68,4;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,9;0;1;0;136;1;0;0;0;0;
10.10.2021;16:58:12;18,9;18,8;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;70,9;70,9;65,0;0;8208;68,3;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;70,9;0;1;0;136;1;0;0;0;0;
10.10.2021;16:59:12;18,9;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,9;70,9;65,0;0;8208;68,3;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,9;0;1;0;136;1;0;0;0;0;
10.10.2021;17:00:12;18,9;18,8;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,8;70,8;65,0;0;8208;68,2;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,8;0;1;0;136;1;0;0;0;0;
10.10.2021;17:01:12;18,9;18,8;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;70,9;70,9;65,0;0;8208;68,2;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;70,9;0;1;0;136;1;0;0;0;0;
10.10.2021;17:02:12;18,9;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,8;70,8;65,0;0;8208;68,2;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,8;0;1;0;136;1;0;0;0;0;
10.10.2021;17:03:12;18,9;18,8;0;24,8;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;68,1;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,8;70,7;0;1;0;136;1;0;0;0;0;
10.10.2021;17:04:12;18,9;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;68,1;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,7;0;1;0;136;1;0;0;0;0;
10.10.2021;17:05:12;18,9;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;68,1;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,7;0;1;0;136;1;0;0;0;0;
10.10.2021;17:06:12;18,9;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;68,1;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,7;0;1;0;136;1;0;0;0;0;
10.10.2021;17:07:12;18,9;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;68,0;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,7;0;1;0;136;1;0;0;0;0;
10.10.2021;17:08:12;18,9;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,7;70,7;65,0;0;8208;68,0;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,7;0;1;0;136;1;0;0;0;0;
10.10.2021;17:09:12;18,9;18,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;70,6;70,6;65,0;0;8208;68,0;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;70,6;0;1;0;136;1;0;0;0;0;
10.10.2021;17:10:12;18,9;18,7;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;70,5;70,5;65,0;0;8208;67,9;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;70,5;0;1;0;136;1;0;0;0;0;
10.10.2021;17:11:12;18,9;18,8;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,5;70,5;65,0;0;8208;67,9;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,5;0;1;0;136;1;0;0;0;0;
10.10.2021;17:12:12;18,9;18,8;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,5;70,5;65,0;0;8208;67,9;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,5;0;1;0;136;1;0;0;0;0;
10.10.2021;17:13:12;18,8;18,7;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;70,5;70,5;65,0;0;8208;67,8;8,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;70,5;0;1;0;136;1;0;0;0;0;
10.10.2021;17:14:12;18,8;18,7;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,4;70,4;65,0;0;8208;67,8;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,4;0;1;0;136;1;0;0;0;0;
10.10.2021;17:15:12;18,8;18,7;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,4;70,4;65,0;0;8208;67,8;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,4;0;1;0;136;1;0;0;0;0;
10.10.2021;17:16:12;18,8;18,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,4;70,4;65,0;0;8208;67,7;8,0;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,4;0;1;0;136;1;0;0;0;0;
10.10.2021;17:17:12;18,8;18,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,4;70,4;65,0;0;8208;67,7;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,4;0;1;0;136;1;0;0;0;0;
10.10.2021;17:18:12;18,8;18,7;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;70,3;70,3;65,0;0;8208;67,7;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;70,3;0;1;0;136;1;0;0;0;0;
10.10.2021;17:19:12;18,8;18,6;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;70,3;70,3;65,0;0;8208;67,6;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;70,3;0;1;0;136;1;0;0;0;0;
10.10.2021;17:20:12;18,8;18,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;67,6;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,3;0;1;0;136;1;0;0;0;0;
10.10.2021;17:21:12;18,8;18,7;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;67,6;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;70,2;0;1;0;136;1;0;0;0;0;
10.10.2021;17:22:12;18,8;18,6;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;67,6;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;70,2;0;1;0;136;1;0;0;0;0;
10.10.2021;17:23:12;18,8;18,7;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;70,3;70,3;65,0;0;8208;67,5;8,0;35,0;0;58,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;70,3;0;1;0;136;1;0;0;0;0;
10.10.2021;17:24:12;18,8;18,7;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;67,5;8,0;35,0;0;58,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;70,2;0;1;0;136;1;0;0;0;0;
10.10.2021;17:25:12;18,8;18,7;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,2;70,2;65,0;0;8208;67,5;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,2;0;1;0;136;1;0;0;0;0;
10.10.2021;17:26:12;18,8;18,6;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;70,1;70,1;65,0;0;8208;67,5;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;70,1;0;1;0;136;1;0;0;0;0;
10.10.2021;17:27:12;18,8;18,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,1;70,1;65,0;0;8208;67,4;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,1;0;1;0;136;1;0;0;0;0;
10.10.2021;17:28:12;18,8;18,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,1;70,1;65,0;0;8208;67,4;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,1;0;1;0;136;1;0;0;0;0;
10.10.2021;17:29:12;18,7;18,5;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,0;70,0;65,0;0;8208;67,4;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,0;0;1;0;136;1;0;0;0;0;
10.10.2021;17:30:12;18,7;18,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,1;70,1;65,0;0;8208;67,3;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,1;0;1;0;136;1;0;0;0;0;
10.10.2021;17:31:12;18,7;18,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;70,0;70,0;65,0;0;8208;67,3;8,0;35,0;0;58,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;70,0;0;1;0;136;1;0;0;0;0;
10.10.2021;17:32:12;18,7;18,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;69,9;69,9;65,0;0;8208;67,3;8,0;35,0;0;58,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;69,9;0;1;0;136;1;0;0;0;0;
10.10.2021;17:33:12;18,7;18,5;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,9;69,9;65,0;0;8208;67,2;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,9;0;1;0;136;1;0;0;0;0;
10.10.2021;17:34:12;18,7;18,6;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;69,9;69,9;65,0;0;8208;67,2;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;69,9;0;1;0;136;1;0;0;0;0;
10.10.2021;17:35:12;18,7;18,6;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,9;69,9;65,0;0;8208;67,2;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,9;0;1;0;136;1;0;0;0;0;
10.10.2021;17:36:12;18,7;18,6;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,9;69,9;65,0;0;8208;67,2;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,9;0;1;0;136;1;0;0;0;0;
10.10.2021;17:37:12;18,7;18,6;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;69,8;69,8;65,0;0;8208;67,1;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;69,8;0;1;0;136;1;0;0;0;0;
10.10.2021;17:38:12;18,7;18,6;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,8;69,8;65,0;0;8208;67,1;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,8;0;1;0;136;1;0;0;0;0;
10.10.2021;17:39:12;18,7;18,6;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,8;69,8;65,0;0;8208;67,1;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;69,8;0;1;0;136;1;0;0;0;0;
10.10.2021;17:40:12;18,7;18,6;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,7;69,7;65,0;0;8208;67,1;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,7;0;1;0;136;1;0;0;0;0;
10.10.2021;17:41:12;18,7;18,5;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,6;69,6;65,0;0;8208;67,0;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;49,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,6;0;1;0;136;1;0;0;0;0;
10.10.2021;17:42:12;18,7;18,6;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,7;69,7;65,0;0;8208;67,0;8,0;35,0;0;57,7;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,8;0;1;0;136;1;0;0;0;0;
10.10.2021;17:43:12;18,7;18,5;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,7;69,7;65,0;0;8208;67,0;8,0;35,0;0;57,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,7;0;1;0;136;1;0;0;0;0;
10.10.2021;17:44:12;18,7;18,5;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,6;69,6;65,0;0;8208;67,0;8,0;35,0;0;57,6;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,6;0;1;0;136;1;0;0;0;0;
10.10.2021;17:45:12;18,7;18,5;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,6;69,6;65,0;0;8208;66,9;8,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,6;0;1;0;136;1;0;0;0;0;
10.10.2021;17:46:12;18,7;18,4;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,5;69,5;65,0;0;8208;66,9;8,0;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,5;0;1;0;136;1;0;0;0;0;
10.10.2021;17:47:12;18,6;18,4;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,6;69,6;65,0;0;8208;66,9;8,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,6;0;1;0;136;1;0;0;0;0;
10.10.2021;17:48:12;18,6;18,3;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,5;69,5;65,0;0;8208;66,8;8,0;35,0;0;56,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,5;0;1;0;136;1;0;0;0;0;
10.10.2021;17:49:12;18,6;18,3;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,5;69,5;65,0;0;8208;66,8;8,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,5;0;1;0;136;1;0;0;0;0;
10.10.2021;17:50:12;18,6;18,3;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,4;69,4;65,0;0;8208;66,8;8,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,4;0;1;0;136;1;0;0;0;0;
10.10.2021;17:51:12;18,6;18,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,5;69,5;65,0;0;8208;66,7;8,0;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,5;0;1;0;136;1;0;0;0;0;
10.10.2021;17:52:12;18,6;18,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,4;69,4;65,0;0;8208;66,7;8,0;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,4;0;1;0;136;1;0;0;0;0;
10.10.2021;17:53:12;18,6;18,2;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,4;69,4;65,0;0;8208;66,7;8,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,4;0;1;0;136;1;0;0;0;0;
10.10.2021;17:54:12;18,6;18,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,4;69,4;65,0;0;8208;66,7;8,0;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,4;0;1;0;136;1;0;0;0;0;
10.10.2021;17:55:12;18,6;18,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,3;69,3;65,0;0;8208;66,6;8,0;35,0;0;57,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,3;0;1;0;136;1;0;0;0;0;
10.10.2021;17:56:12;18,6;18,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,3;69,3;65,0;0;8208;66,6;8,0;35,0;0;57,2;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,3;0;1;0;136;1;0;0;0;0;
10.10.2021;17:57:12;18,5;18,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,3;69,3;65,0;0;8208;66,6;8,0;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,3;0;1;0;136;1;0;0;0;0;
10.10.2021;17:58:12;18,5;18,2;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,2;69,2;65,0;0;8208;66,6;8,0;35,0;0;56,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,2;0;1;0;136;1;0;0;0;0;
10.10.2021;17:59:12;18,5;18,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,2;69,2;65,0;0;8208;66,5;8,0;35,0;0;56,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,2;0;1;0;136;1;0;0;0;0;
10.10.2021;18:00:12;18,5;18,3;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,2;69,2;65,0;0;8208;66,5;8,0;35,0;0;56,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,2;0;1;0;136;1;0;0;0;0;
10.10.2021;18:01:12;18,5;18,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,2;69,2;65,0;0;8208;66,5;8,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,2;0;1;0;136;1;0;0;0;0;
10.10.2021;18:02:12;18,5;18,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,1;69,1;65,0;0;8208;66,4;8,0;35,0;0;56,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,1;0;1;0;136;1;0;0;0;0;
10.10.2021;18:03:12;18,5;18,2;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,1;69,1;65,0;0;8208;66,4;8,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,1;0;1;0;136;1;0;0;0;0;
10.10.2021;18:04:12;18,5;18,2;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;69,1;69,1;65,0;0;8208;66,4;8,0;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;69,1;0;1;0;136;1;0;0;0;0;
10.10.2021;18:05:12;18,5;18,1;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,1;69,1;65,0;0;8208;66,4;8,0;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,1;0;1;0;136;1;0;0;0;0;
10.10.2021;18:06:12;18,5;18,1;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,0;69,0;65,0;0;8208;66,3;8,0;35,0;0;56,7;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,0;0;1;0;136;1;0;0;0;0;
10.10.2021;18:07:12;18,4;18,1;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;69,0;69,0;65,0;0;8208;66,3;8,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;69,0;0;1;0;136;1;0;0;0;0;
10.10.2021;18:08:12;18,4;18,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;69,0;69,0;65,0;0;8208;66,3;8,0;35,0;0;57,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;69,0;0;1;0;136;1;0;0;0;0;
10.10.2021;18:09:12;18,4;18,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,9;68,9;65,0;0;8208;66,3;8,0;35,0;0;57,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,9;0;1;0;136;1;0;0;0;0;
10.10.2021;18:10:12;18,4;18,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,9;68,9;65,0;0;8208;66,2;8,0;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,9;0;1;0;136;1;0;0;0;0;
10.10.2021;18:11:12;18,4;18,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,9;68,9;65,0;0;8208;66,2;8,0;35,0;0;57,7;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,9;0;1;0;136;1;0;0;0;0;
10.10.2021;18:12:12;18,4;18,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,9;68,9;65,0;0;8208;66,2;8,0;35,0;0;57,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,9;0;1;0;136;1;0;0;0;0;
10.10.2021;18:13:12;18,4;18,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,8;68,8;65,0;0;8208;66,2;8,0;35,0;0;57,3;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,8;0;1;0;136;1;0;0;0;0;
10.10.2021;18:14:12;18,4;18,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,8;68,8;65,0;0;8208;66,2;8,0;35,0;0;57,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,8;0;1;0;136;1;0;0;0;0;
10.10.2021;18:15:12;18,3;18,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,8;68,8;65,0;0;8208;66,1;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,8;0;1;0;136;1;0;0;0;0;
10.10.2021;18:16:12;18,3;17,9;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,7;68,7;65,0;0;8208;66,1;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,7;0;1;0;136;1;0;0;0;0;
10.10.2021;18:17:12;18,3;17,9;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,7;68,7;65,0;0;8208;66,1;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,7;0;1;0;136;1;0;0;0;0;
10.10.2021;18:18:12;18,3;17,9;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,7;68,7;65,0;0;8208;66,0;8,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,7;0;1;0;136;1;0;0;0;0;
10.10.2021;18:19:12;18,3;17,9;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,6;68,6;65,0;0;8208;66,0;8,0;35,0;0;58,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,6;0;1;0;136;1;0;0;0;0;
10.10.2021;18:20:12;18,3;17,9;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;68,7;68,7;65,0;0;8208;66,0;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;68,7;0;1;0;136;1;0;0;0;0;
10.10.2021;18:21:12;18,3;18,0;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,6;68,6;65,0;0;8208;65,9;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,6;0;1;0;136;1;0;0;0;0;
10.10.2021;18:22:12;18,3;17,9;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;68,5;68,5;65,0;0;8208;65,9;8,0;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;68,5;0;1;0;136;1;0;0;0;0;
10.10.2021;18:23:12;18,3;17,9;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,6;68,6;65,0;0;8208;65,9;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,6;0;1;0;136;1;0;0;0;0;
10.10.2021;18:24:12;18,2;17,9;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,6;68,6;65,0;0;8208;65,9;8,0;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,6;0;1;0;136;1;0;0;0;0;
10.10.2021;18:25:12;18,2;17,9;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,5;68,5;65,0;0;8208;65,8;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,5;0;1;0;136;1;0;0;0;0;
10.10.2021;18:26:12;18,2;17,9;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,5;68,5;65,0;0;8208;65,8;8,0;35,0;0;59,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,5;0;1;0;136;1;0;0;0;0;
10.10.2021;18:27:12;18,2;17,9;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,4;68,4;65,0;0;8208;65,8;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,4;0;1;0;136;1;0;0;0;0;
10.10.2021;18:28:12;18,2;17,9;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,4;68,4;65,0;0;8208;65,8;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,4;0;1;0;136;1;0;0;0;0;
10.10.2021;18:29:12;18,2;17,8;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,4;68,4;65,0;0;8208;65,8;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,4;0;1;0;136;1;0;0;0;0;
10.10.2021;18:30:12;18,2;17,9;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;68,3;68,3;65,0;0;8208;65,7;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;68,3;0;1;0;136;1;0;0;0;0;
10.10.2021;18:31:12;18,2;17,8;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,3;68,3;65,0;0;8208;65,7;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,3;0;1;0;136;1;0;0;0;0;
10.10.2021;18:32:12;18,1;17,9;0;24,3;8,0;0,0;8,0;0;0;0,0;1056;68,3;68,3;65,0;0;8208;65,6;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,3;68,3;0;1;0;136;1;0;0;0;0;
10.10.2021;18:33:12;18,1;17,8;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,3;68,3;65,0;0;8208;65,7;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,3;0;1;0;136;1;0;0;0;0;
10.10.2021;18:34:12;18,1;17,8;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,2;68,2;65,0;0;8208;65,6;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,2;0;1;0;136;1;0;0;0;0;
10.10.2021;18:35:12;18,1;17,8;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,2;68,2;65,0;0;8208;65,6;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,2;0;1;0;136;1;0;0;0;0;
10.10.2021;18:36:12;18,1;17,8;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,2;68,2;65,0;0;8208;65,6;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,2;0;1;0;136;1;0;0;0;0;
10.10.2021;18:37:12;18,1;17,8;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,2;68,2;65,0;0;8208;65,6;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,2;0;1;0;136;1;0;0;0;0;
10.10.2021;18:38:12;18,1;17,8;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;68,1;68,1;65,0;0;8208;65,5;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;68,1;0;1;0;136;1;0;0;0;0;
10.10.2021;18:39:12;18,1;17,7;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,2;68,2;65,0;0;8208;65,5;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,1;0;1;0;136;1;0;0;0;0;
10.10.2021;18:40:12;18,0;17,7;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,1;68,1;65,0;0;8208;65,5;8,0;35,0;0;58,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,1;0;1;0;136;1;0;0;0;0;
10.10.2021;18:41:12;18,0;17,7;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,1;68,1;65,0;0;8208;65,4;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,1;0;1;0;136;1;0;0;0;0;
10.10.2021;18:42:12;18,0;17,6;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,0;68,0;65,0;0;8208;65,4;8,0;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,0;0;1;0;136;1;0;0;0;0;
10.10.2021;18:43:12;18,0;17,6;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;68,0;68,0;65,0;0;8208;65,4;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;68,0;0;1;0;136;1;0;0;0;0;
10.10.2021;18:44:12;18,0;17,6;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;68,0;68,0;65,0;0;8208;65,4;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;68,0;0;1;0;136;1;0;0;0;0;
10.10.2021;18:45:12;18,0;17,5;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,9;67,9;65,0;0;8208;65,3;8,0;35,0;0;59,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,9;0;1;0;136;1;0;0;0;0;
10.10.2021;18:46:12;17,9;17,5;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,9;67,9;65,0;0;8208;65,3;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,9;0;1;0;136;1;0;0;0;0;
10.10.2021;18:47:12;17,9;17,5;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;67,9;67,9;65,0;0;8208;65,3;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;67,9;0;1;0;136;1;0;0;0;0;
10.10.2021;18:48:12;17,9;17,5;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,9;67,9;65,0;0;8208;65,3;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,9;0;1;0;136;1;0;0;0;0;
10.10.2021;18:49:12;17,9;17,4;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,8;67,8;65,0;0;8208;65,3;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,8;0;1;0;136;1;0;0;0;0;
10.10.2021;18:50:12;17,9;17,5;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;67,8;67,8;65,0;0;8208;65,2;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;67,8;0;1;0;136;1;0;0;0;0;
10.10.2021;18:51:12;17,9;17,5;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;67,8;67,8;65,0;0;8208;65,2;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;67,8;0;1;0;136;1;0;0;0;0;
10.10.2021;18:52:12;17,9;17,5;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,8;67,8;65,0;0;8208;65,2;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,8;0;1;0;136;1;0;0;0;0;
10.10.2021;18:53:12;17,9;17,4;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;67,7;67,7;65,0;0;8208;65,2;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;67,7;0;1;0;136;1;0;0;0;0;
10.10.2021;18:54:12;17,8;17,5;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,7;67,7;65,0;0;8208;65,1;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,7;0;1;0;136;1;0;0;0;0;
10.10.2021;18:55:12;17,8;17,4;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,7;67,7;65,0;0;8208;65,1;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,7;0;1;0;136;1;0;0;0;0;
10.10.2021;18:56:12;17,8;17,4;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,7;67,7;65,0;0;8208;65,1;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,7;0;1;0;136;1;0;0;0;0;
10.10.2021;18:57:12;17,8;17,4;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,6;67,6;65,0;0;8208;65,1;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,6;0;1;0;136;1;0;0;0;0;
10.10.2021;18:58:12;17,8;17,4;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;67,6;67,6;65,0;0;8208;65,1;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;67,6;0;1;0;136;1;0;0;0;0;
10.10.2021;18:59:12;17,8;17,4;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;67,6;67,6;65,0;0;8208;65,0;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;67,6;0;1;0;136;1;0;0;0;0;
10.10.2021;19:00:12;17,8;17,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;67,6;67,6;65,0;0;8208;65,0;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;67,6;0;1;0;136;1;0;0;0;0;
10.10.2021;19:01:12;17,7;17,3;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,5;67,5;65,0;0;8208;65,0;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;99;71,2;120,0;6000;0;7;0;0;0;0;0;0;0;0;0;0;0;24,5;67,5;0;1;0;0;1;0;0;0;0;
10.10.2021;19:02:12;17,7;17,3;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,5;67,5;65,0;0;8208;65,0;8,0;35,0;0;55,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;1;0;24,5;67,5;0;0;0;170;1;0;0;0;0;
10.10.2021;19:03:12;17,7;17,3;0;24,4;8,0;0,0;8,0;0;0;0,0;1056;67,4;67,4;65,0;0;8208;64,9;8,0;35,0;0;53,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,4;67,4;0;0;0;170;1;0;0;0;0;
10.10.2021;19:04:12;17,7;17,3;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,4;67,4;65,0;0;8208;64,9;8,0;35,0;0;54,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,4;0;0;0;170;1;0;0;0;0;
10.10.2021;19:05:12;17,7;17,2;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,4;67,4;65,0;0;8208;64,9;8,0;35,0;0;54,9;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,4;0;0;0;170;1;0;0;0;0;
10.10.2021;19:06:12;17,7;17,2;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,3;67,3;65,0;0;8208;64,8;8,0;35,0;0;55,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,3;0;0;0;170;1;0;0;0;0;
10.10.2021;19:07:12;17,6;17,1;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,3;67,3;65,0;0;8208;64,8;8,0;35,0;0;55,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,3;0;0;0;170;1;0;0;0;0;
10.10.2021;19:08:12;17,6;17,1;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,3;67,3;65,0;0;8208;64,7;8,0;35,0;0;56,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,3;0;0;0;170;1;0;0;0;0;
10.10.2021;19:09:12;17,6;17,1;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,3;67,3;65,0;0;8208;64,7;8,0;35,0;0;56,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,3;0;0;0;170;1;0;0;0;0;
10.10.2021;19:10:12;17,6;17,1;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,3;67,3;65,0;0;8208;64,7;8,0;35,0;0;56,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,3;0;0;0;170;1;0;0;0;0;
10.10.2021;19:11:12;17,6;17,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,2;67,2;65,0;0;8208;64,6;8,0;35,0;0;57,3;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,2;0;0;0;170;1;0;0;0;0;
10.10.2021;19:12:12;17,6;17,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,2;67,2;65,0;0;8208;64,5;8,0;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,2;0;0;0;170;1;0;0;0;0;
10.10.2021;19:13:12;17,5;17,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,2;67,2;65,0;0;8208;64,5;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,2;0;0;0;170;1;0;0;0;0;
10.10.2021;19:14:12;17,5;17,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,2;67,2;65,0;0;8208;64,5;8,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,2;0;0;0;170;1;0;0;0;0;
10.10.2021;19:15:12;17,5;17,0;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;67,1;67,1;65,0;0;8208;64,5;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;67,1;0;0;0;170;1;0;0;0;0;
10.10.2021;19:16:12;17,5;16,9;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;67,1;67,1;65,0;0;8208;64,4;8,0;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;67,1;0;0;0;170;1;0;0;0;0;
10.10.2021;19:17:12;17,5;16,9;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;67,1;67,1;65,0;0;8208;64,4;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;67,1;0;0;0;170;1;0;0;0;0;
10.10.2021;19:18:12;17,5;16,9;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;67,0;67,0;65,0;0;8208;64,3;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;67,0;0;0;0;170;1;0;0;0;0;
10.10.2021;19:19:12;17,4;16,9;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;67,0;67,0;65,0;0;8208;64,3;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;67,0;0;0;0;170;1;0;0;0;0;
10.10.2021;19:20:12;17,4;16,9;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;67,0;67,0;65,0;0;8208;64,3;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;67,0;0;0;0;170;1;0;0;0;0;
10.10.2021;19:21:12;17,4;16,8;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;67,0;67,0;65,0;0;8208;64,3;8,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;67,0;0;0;0;170;1;0;0;0;0;
10.10.2021;19:22:12;17,4;16,8;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,9;66,9;65,0;0;8208;64,2;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,9;0;0;0;170;1;0;0;0;0;
10.10.2021;19:23:12;17,4;16,8;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,9;66,9;65,0;0;8208;64,2;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,9;0;0;0;170;1;0;0;0;0;
10.10.2021;19:24:12;17,3;16,8;0;24,7;8,0;0,0;8,0;0;0;0,0;1056;66,9;66,9;65,0;0;8208;64,2;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,7;66,9;0;0;0;170;1;0;0;0;0;
10.10.2021;19:25:12;17,3;16,8;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,8;66,8;65,0;0;8208;64,1;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,8;0;0;0;170;1;0;0;0;0;
10.10.2021;19:26:12;17,3;16,7;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,8;66,8;65,0;0;8208;64,1;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,8;0;0;0;170;1;0;0;0;0;
10.10.2021;19:27:12;17,3;16,7;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;66,8;66,8;65,0;0;8208;64,1;8,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;66,8;0;0;0;170;1;0;0;0;0;
10.10.2021;19:28:12;17,3;16,7;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,8;66,8;65,0;0;8208;64,0;8,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,8;0;0;0;170;1;0;0;0;0;
10.10.2021;19:29:12;17,3;16,6;0;24,5;8,0;0,0;8,0;0;0;0,0;1056;66,7;66,7;65,0;0;8208;64,0;8,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,5;66,7;0;0;0;170;1;0;0;0;0;
10.10.2021;19:30:12;17,2;16,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,7;66,7;65,0;0;8208;64,0;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,7;0;0;0;170;1;0;0;0;0;
10.10.2021;19:31:12;17,2;16,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,7;66,7;65,0;0;8208;63,9;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,7;0;0;0;170;1;0;0;0;0;
10.10.2021;19:32:12;17,2;16,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,6;66,6;65,0;0;8208;63,9;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,6;0;0;0;170;1;0;0;0;0;
10.10.2021;19:33:12;17,2;16,6;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,7;66,7;65,0;0;8208;63,9;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,7;0;0;0;170;1;0;0;0;0;
10.10.2021;19:34:12;17,1;16,5;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,6;66,6;65,0;0;8208;63,8;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,6;0;0;0;170;1;0;0;0;0;
10.10.2021;19:35:12;17,1;16,5;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,5;66,5;65,0;0;8208;63,8;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,6;0;0;0;170;1;0;0;0;0;
10.10.2021;19:36:12;17,1;16,5;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,5;66,5;65,0;0;8208;63,8;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,5;0;0;0;170;1;0;0;0;0;
