Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.10.2021;19:37:12;17,1;16,4;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,5;66,5;65,0;0;8208;63,8;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,5;0;0;0;170;1;0;0;0;0;
10.10.2021;19:38:12;17,1;16,4;0;24,6;8,0;0,0;8,0;0;0;0,0;1056;66,5;66,5;65,0;0;8208;63,7;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;24,6;66,5;0;0;0;170;1;0;0;0;0;
10.10.2021;19:39:12;17,0;16,4;0;27,3;29,5;0,0;19,0;100;1;0,0;32;66,5;66,5;65,0;0;8208;63,7;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,2;66,5;0;0;0;170;1;0;0;0;0;
10.10.2021;19:40:12;17,0;16,3;0;22,9;29,5;0,0;19,0;100;1;0,0;32;66,4;66,4;65,0;0;8208;63,7;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;22,9;66,4;0;0;0;170;1;0;0;0;0;
10.10.2021;19:41:12;17,0;16,4;0;23,0;29,5;0,0;19,0;100;1;0,0;32;66,4;66,4;65,0;0;8208;63,7;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;23,0;66,4;0;0;0;170;1;0;0;0;0;
10.10.2021;19:42:12;17,0;16,3;0;23,5;29,5;0,0;19,0;100;1;0,0;32;66,4;66,4;65,0;0;8208;63,6;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;23,5;66,4;0;0;0;170;1;0;0;0;0;
10.10.2021;19:43:12;17,0;16,3;0;25,0;29,5;0,0;19,0;100;1;0,0;32;66,3;66,3;65,0;0;8208;63,6;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;1;0;0;0;25,0;66,3;0;0;0;170;1;0;0;0;0;
10.10.2021;19:44:12;16,9;16,3;0;28,0;29,7;0,0;19,0;100;1;0,0;32;66,4;66,4;65,0;0;8208;63,6;8,0;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,0;66,4;0;0;0;170;1;0;0;0;0;
10.10.2021;19:45:12;16,9;16,3;0;29,9;29,7;0,0;19,0;100;1;0,0;32;66,3;66,3;65,0;0;8208;63,5;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;66,3;0;0;0;170;1;0;0;0;0;
10.10.2021;19:46:12;16,9;16,3;0;30,8;29,7;0,0;19,0;100;-1;0,0;32;66,3;66,3;65,0;0;8208;63,4;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;66,3;0;0;0;170;1;0;0;0;0;
10.10.2021;19:47:12;16,9;16,2;0;31,0;29,7;0,0;19,0;100;-1;0,0;32;66,3;66,3;65,0;0;8208;63,3;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;66,3;0;0;0;170;1;0;0;0;0;
10.10.2021;19:48:12;16,8;16,2;0;30,6;29,8;0,0;19,0;100;-1;0,0;32;66,2;66,2;65,0;0;8208;63,1;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;66,2;0;0;0;170;1;0;0;0;0;
10.10.2021;19:49:12;16,8;16,2;0;30,7;29,8;0,0;19,0;100;-1;0,0;32;66,2;66,2;65,0;0;8208;63,0;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;66,2;0;0;0;170;1;0;0;0;0;
10.10.2021;19:50:12;16,8;16,2;0;30,8;29,8;0,0;19,0;100;-1;0,0;32;66,2;66,2;65,0;0;8208;62,8;8,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;66,2;0;0;0;170;1;0;0;0;0;
10.10.2021;19:51:12;16,8;16,1;0;30,7;29,8;0,0;19,0;100;-1;0,0;32;66,1;66,1;65,0;0;8208;62,7;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;66,1;0;0;0;170;1;0;0;0;0;
10.10.2021;19:52:12;16,8;16,2;0;30,6;29,8;0,0;19,0;100;-1;0,0;32;66,1;66,1;65,0;0;8208;62,6;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;66,1;0;0;0;170;1;0;0;0;0;
10.10.2021;19:53:12;16,7;16,1;0;30,7;30,0;0,0;19,0;100;0;0,0;32;66,1;66,1;65,0;0;8208;62,4;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;66,0;0;0;0;170;1;0;0;0;0;
10.10.2021;19:54:12;16,7;16,1;0;30,9;30,0;0,0;19,0;100;0;0,0;32;66,0;66,0;65,0;0;8208;62,4;8,0;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;66,0;0;0;0;170;1;0;0;0;0;
10.10.2021;19:55:12;16,7;16,1;0;31,0;30,0;0,0;19,0;100;-1;0,0;32;66,0;66,0;65,0;0;8208;62,3;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;66,0;0;0;0;170;1;0;0;0;0;
10.10.2021;19:56:12;16,7;16,1;0;31,0;30,0;0,0;19,0;100;0;0,0;32;66,0;66,0;65,0;0;8208;62,2;8,0;35,0;0;59,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;66,0;0;0;0;170;1;0;0;0;0;
10.10.2021;19:57:12;16,6;16,0;0;30,8;30,1;0,0;19,0;100;-1;0,0;32;65,9;65,9;65,0;0;8208;62,1;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;65,9;0;0;0;170;1;0;0;0;0;
10.10.2021;19:58:12;16,6;16,0;0;30,9;30,1;0,0;19,0;100;0;0,0;32;65,9;65,9;65,0;0;8208;62,0;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;65,9;0;0;0;170;1;0;0;0;0;
10.10.2021;19:59:12;16,6;16,1;0;31,0;30,1;0,0;19,0;100;0;0,0;32;65,9;65,9;65,0;0;8208;61,9;8,0;35,0;0;58,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;65,9;0;0;0;170;1;0;0;0;0;
10.10.2021;20:00:12;16,6;16,0;0;31,0;30,1;0,0;19,0;100;0;0,0;32;65,9;65,9;65,0;0;8208;61,9;8,0;35,0;0;58,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;65,9;0;0;0;170;1;0;0;0;0;
10.10.2021;20:01:12;16,6;16,0;0;31,0;30,1;0,0;19,0;100;0;0,0;32;65,8;65,8;65,0;0;8208;61,8;8,0;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,0;65,8;0;0;0;170;1;0;0;0;0;
10.10.2021;20:02:12;16,5;16,0;0;31,2;30,3;0,0;19,0;100;0;0,0;32;65,9;65,9;65,0;0;8208;61,7;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;65,9;0;0;0;170;1;0;0;0;0;
10.10.2021;20:03:12;16,5;16,0;0;31,2;30,3;0,0;19,0;100;0;0,0;32;65,8;65,8;65,0;0;8208;61,7;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;65,8;0;0;0;170;1;0;0;0;0;
10.10.2021;20:04:12;16,5;16,0;0;31,2;30,3;0,0;19,0;100;0;0,0;32;65,7;65,7;65,0;0;8208;61,6;8,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;65,7;0;0;0;170;1;0;0;0;0;
10.10.2021;20:05:12;16,5;16,0;0;31,3;30,3;0,0;19,0;100;0;0,0;32;65,7;65,7;65,0;0;8208;61,5;8,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;65,7;0;0;0;170;1;0;0;0;0;
10.10.2021;20:06:12;16,4;15,9;0;31,3;30,4;0,0;19,0;100;0;0,0;32;65,7;65,7;65,0;0;8208;61,4;8,0;35,0;0;58,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;65,7;0;0;0;170;1;0;0;0;0;
10.10.2021;20:07:12;16,4;15,9;0;31,4;30,4;0,0;19,0;100;0;0,0;32;65,6;65,6;65,0;0;8208;61,3;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,6;0;0;0;170;1;0;0;0;0;
10.10.2021;20:08:12;16,4;15,9;0;31,3;30,4;0,0;19,0;100;-1;0,0;32;65,6;65,6;65,0;0;8208;61,2;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;65,6;0;0;0;170;1;0;0;0;0;
10.10.2021;20:09:12;16,4;15,9;0;31,2;30,4;0,0;19,0;100;0;0,0;32;65,6;65,6;65,0;0;8208;61,1;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;65,6;0;0;0;170;1;0;0;0;0;
10.10.2021;20:10:12;16,4;15,9;0;31,4;30,4;0,0;19,0;100;0;0,0;32;65,6;65,6;65,0;0;8208;61,1;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,6;0;0;0;170;1;0;0;0;0;
10.10.2021;20:11:12;16,3;15,9;0;31,3;30,6;0,0;19,0;100;0;0,0;32;65,6;65,6;65,0;0;8208;61,0;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;65,6;0;0;0;170;1;0;0;0;0;
10.10.2021;20:12:12;16,3;15,8;0;31,3;30,6;0,0;19,0;100;0;0,0;32;65,5;65,5;65,0;0;8208;60,9;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;65,5;0;0;0;170;1;0;0;0;0;
10.10.2021;20:13:12;16,3;15,8;0;31,3;30,6;0,0;19,0;100;0;0,0;32;65,5;65,5;65,0;0;8208;60,9;8,0;35,0;0;57,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;65,5;0;0;0;170;1;0;0;0;0;
10.10.2021;20:14:12;16,3;15,8;0;31,4;30,6;0,0;19,0;100;0;0,0;32;65,5;65,5;65,0;0;8208;60,8;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,5;0;0;0;170;1;0;0;0;0;
10.10.2021;20:15:12;16,3;15,8;0;31,4;30,6;0,0;19,0;100;0;0,0;32;65,4;65,4;65,0;0;8208;60,7;8,0;35,0;0;57,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,4;0;0;0;170;1;0;0;0;0;
10.10.2021;20:16:12;16,2;15,7;0;31,3;30,7;0,0;19,0;100;0;0,0;32;65,4;65,4;65,0;0;8208;60,7;8,0;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,3;65,4;0;0;0;170;1;0;0;0;0;
10.10.2021;20:17:12;16,2;15,7;0;31,4;30,7;0,0;19,0;100;0;0,0;32;65,4;65,4;65,0;0;8208;60,6;8,0;35,0;0;57,4;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,4;0;0;0;170;1;0;0;0;0;
10.10.2021;20:18:12;16,2;15,7;0;31,4;30,7;0,0;19,0;100;0;0,0;32;65,4;65,4;65,0;0;8208;60,5;8,0;35,0;0;57,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,4;0;0;0;170;1;0;0;0;0;
10.10.2021;20:19:12;16,2;15,7;0;31,4;30,7;0,0;19,0;100;0;0,0;32;65,3;65,3;65,0;0;8208;60,4;8,0;35,0;0;57,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,3;0;0;0;170;1;0;0;0;0;
10.10.2021;20:20:12;16,2;15,7;0;31,4;30,7;0,0;19,0;100;0;0,0;32;65,3;65,3;65,0;0;8208;60,4;8,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,3;0;0;0;170;1;0;0;0;0;
10.10.2021;20:21:12;16,2;15,7;0;31,4;30,7;0,0;19,0;100;0;0,0;32;65,3;65,3;65,0;0;8208;60,3;8,0;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,3;0;0;0;170;1;0;0;0;0;
10.10.2021;20:22:12;16,1;15,6;0;31,4;30,9;0,0;19,0;100;0;0,0;32;65,2;65,2;65,0;0;8208;60,2;8,0;35,0;0;56,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,2;0;0;0;170;1;0;0;0;0;
10.10.2021;20:23:12;16,1;15,6;0;31,4;30,9;0,0;19,0;100;0;0,0;32;65,2;65,2;65,0;0;8208;60,2;8,0;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,4;65,2;0;0;0;170;1;0;0;0;0;
10.10.2021;20:24:12;16,1;15,6;0;31,5;30,9;0,0;19,0;100;0;0,0;32;65,2;65,2;65,0;0;8208;60,1;8,0;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,2;0;0;0;170;1;0;0;0;0;
10.10.2021;20:25:12;16,1;15,6;0;31,5;30,9;0,0;19,0;100;0;0,0;32;65,2;65,2;65,0;0;8208;60,0;8,0;35,0;0;56,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,2;0;0;0;170;1;0;0;0;0;
10.10.2021;20:26:12;16,1;15,6;0;31,5;30,9;0,0;19,0;100;0;0,0;32;65,1;65,1;65,0;0;8208;60,0;8,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,1;0;0;0;170;1;0;0;0;0;
10.10.2021;20:27:12;16,0;15,6;0;31,6;31,0;0,0;19,0;100;0;0,0;32;65,2;65,2;65,0;0;8208;59,9;8,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;65,2;0;0;0;170;1;0;0;0;0;
10.10.2021;20:28:12;16,0;15,6;0;31,5;31,0;0,0;19,0;100;0;0,0;32;65,1;65,1;65,0;0;8208;59,8;8,0;35,0;0;56,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,1;0;0;0;170;1;0;0;0;0;
10.10.2021;20:29:12;16,0;15,5;0;31,5;31,0;0,0;19,0;100;0;0,0;32;65,1;65,1;65,0;0;8208;59,7;8,0;35,0;0;56,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,1;0;0;0;170;1;0;0;0;0;
10.10.2021;20:30:12;16,0;15,5;0;31,5;31,0;0,0;19,0;100;0;0,0;32;65,0;65,0;65,0;0;8208;59,6;8,0;35,0;0;56,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,5;65,0;0;0;0;170;1;0;0;0;0;
10.10.2021;20:31:12;16,0;15,4;0;31,4;31,0;0,0;19,0;100;0;0,0;32;64,9;64,9;70,0;0;16912;59,5;75,0;35,0;0;53,9;120,0;120,0;70,00;30,00;0;58;124,4;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,4;64,9;1;0;0;170;1;0;0;0;0;
10.10.2021;20:32:12;15,9;15,5;0;31,5;31,2;0,0;19,0;100;0;0,0;32;64,9;64,9;70,0;0;16912;59,4;75,0;35,0;0;49,9;120,0;120,0;70,00;30,00;0;59;120,0;120,0;6000;0;2;1;0;0;0;1;1;0;0;0;0;0;31,5;64,9;1;0;0;169;1;0;0;0;0;
10.10.2021;20:33:12;15,9;15,4;0;31,5;31,2;0,0;19,0;100;0;0,0;32;64,9;64,9;70,0;0;16912;59,4;75,0;35,0;0;47,2;120,0;120,0;0,00;0,00;0;58;120,3;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,5;64,9;1;0;0;169;1;0;0;0;0;
10.10.2021;20:34:12;15,9;15,4;0;31,5;31,2;0,0;19,0;100;0;0,0;32;64,8;64,8;70,0;0;16912;59,2;75,0;35,0;0;45,3;120,0;120,0;0,00;0,00;0;58;120,7;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,5;64,8;1;0;0;169;1;0;0;0;0;
10.10.2021;20:35:12;15,9;15,4;0;31,6;31,2;0,0;19,0;100;0;0,0;32;64,9;64,9;70,0;0;16912;59,2;75,0;35,0;0;44,5;120,0;120,0;0,00;0,00;0;58;121,4;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,6;64,9;1;0;0;169;1;0;0;0;0;
10.10.2021;20:36:12;15,9;15,4;0;31,5;31,2;0,0;19,0;100;0;0,0;32;64,8;64,8;70,0;0;16912;59,1;75,0;35,0;0;44,1;120,0;120,0;0,00;0,00;0;58;120,6;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,5;64,8;1;0;0;169;1;0;0;0;0;
10.10.2021;20:37:12;15,9;15,4;0;31,5;31,2;0,0;19,0;100;0;0,0;32;64,8;64,8;70,0;0;16912;59,0;75,0;35,0;0;58,2;120,0;120,0;0,00;0,00;0;59;119,7;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,5;64,8;1;0;0;169;1;0;0;0;0;
10.10.2021;20:38:12;15,8;15,4;0;31,6;31,3;0,0;19,0;100;0;0,0;32;64,8;64,8;70,0;0;16912;58,9;75,0;35,0;0;102,4;120,0;120,0;0,00;0,00;0;59;120,4;120,0;6000;0;2;0;0;0;0;1;1;0;0;0;0;0;31,6;64,8;1;0;0;169;1;0;0;0;0;
10.10.2021;20:39:12;15,8;15,4;0;31,6;31,3;0,0;19,0;100;0;0,0;32;64,8;64,8;70,0;0;16912;58,9;75,0;35,0;0;153,0;120,0;120,0;0,00;0,00;0;60;119,8;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;31,6;64,8;1;0;0;169;1;0;0;0;0;
10.10.2021;20:40:12;15,8;15,3;0;31,6;31,3;0,0;19,0;100;0;0,0;32;64,7;64,7;70,0;0;16912;59,0;75,0;35,0;0;207,2;120,0;120,0;0,00;0,00;0;60;119,8;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;31,6;64,7;1;0;0;169;1;0;0;0;0;
10.10.2021;20:41:12;15,8;15,3;0;31,5;31,3;0,0;19,0;100;0;0,0;32;64,6;64,6;70,0;0;16912;59,2;75,0;35,0;0;246,9;120,0;120,0;0,00;0,00;0;60;120,8;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;31,5;64,6;1;0;0;169;1;0;0;0;0;
10.10.2021;20:42:12;15,8;15,4;0;31,6;31,3;0,0;19,0;100;0;0,0;32;64,7;64,7;70,0;0;16912;59,5;75,0;35,0;0;266,2;120,0;120,0;0,00;0,00;0;59;121,2;120,0;6000;0;3;0;0;0;0;0;1;0;0;0;0;0;31,6;64,7;1;0;0;169;1;0;0;0;0;
10.10.2021;20:43:12;15,8;15,3;0;31,6;31,3;0,0;19,0;100;0;0,0;32;64,6;64,6;70,0;0;16912;59,8;75,0;35,0;100;266,2;317,3;850,0;60,72;80,00;0;57;110,3;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,6;64,6;1;0;0;169;1;0;0;0;0;
10.10.2021;20:44:12;15,7;15,3;0;31,6;31,5;0,0;19,0;100;0;0,0;32;64,6;64,6;70,0;0;16912;60,2;75,0;35,0;100;442,2;400,4;850,0;57,25;80,00;0;58;112,1;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,6;64,6;1;0;0;168;1;0;0;0;0;
10.10.2021;20:45:12;15,7;15,3;0;31,7;31,5;0,0;19,0;100;0;0,0;32;64,6;64,6;70,0;0;16912;61,0;75,0;35,0;100;598,3;468,9;850,0;52,25;80,00;0;59;109,5;110,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;31,7;64,6;1;0;0;168;1;0;0;0;0;
10.10.2021;20:46:12;15,7;15,3;0;31,8;31,5;0,0;19,0;100;0;0,0;32;65,1;65,1;70,0;0;16912;62,1;75,0;35,0;100;625,6;527,9;850,0;51,62;80,00;0;59;111,6;110,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;31,8;65,1;1;0;0;167;1;0;0;0;0;
10.10.2021;20:47:12;15,7;15,3;0;31,9;31,5;0,0;19,0;100;0;0,0;32;65,7;65,7;70,0;0;16912;63,3;75,0;35,0;100;607,6;576,8;850,0;53,37;80,00;0;60;109,4;110,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;31,9;65,7;0;0;0;167;0;0;0;0;0;
10.10.2021;20:48:12;15,7;15,3;0;32,0;31,5;0,0;19,0;100;0;0,0;32;66,5;66,5;70,0;0;16912;64,4;75,0;35,0;94;595,7;618,1;845,0;51,57;80,00;0;58;107,2;106,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,0;66,5;1;0;0;167;1;0;0;0;0;
10.10.2021;20:49:12;15,7;15,3;0;32,0;31,5;0,0;19,0;100;0;0,0;32;67,1;67,1;70,0;0;16912;65,4;75,0;35,0;94;612,8;653,4;845,0;52,81;80,00;0;58;108,3;106,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,0;67,1;1;0;0;166;1;0;0;0;0;
10.10.2021;20:50:12;15,6;15,3;0;32,1;31,6;0,0;19,0;100;0;0,0;32;67,8;67,8;70,0;0;16912;66,3;75,0;35,0;94;595,1;682,4;845,0;55,61;80,00;0;59;105,6;106,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;32,1;67,8;1;0;0;166;0;0;0;0;0;
10.10.2021;20:51:12;15,6;15,2;0;32,1;31,6;0,0;19,0;100;0;0,0;32;68,4;68,4;70,0;0;16912;67,2;75,0;35,0;90;604,0;707,5;840,0;51,86;80,00;0;57;101,7;101,0;6000;0;4;0;0;1;0;0;1;0;0;0;0;0;32,1;68,4;1;0;0;165;1;0;0;0;0;
10.10.2021;20:52:12;15,6;15,3;0;32,2;31,6;0,0;19,0;100;0;0,0;32;69,2;69,2;70,0;0;16912;68,1;75,0;35,0;86;616,1;727,6;835,0;46,83;80,00;0;54;96,9;95,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,2;69,2;1;0;0;165;1;0;0;0;0;
10.10.2021;20:53:12;15,6;15,3;0;32,3;31,6;0,0;19,0;100;0;0,0;32;70,0;70,0;65,0;0;8208;68,9;40,0;35,0;38;624,4;742,2;680,0;11,90;80,00;0;43;82,2;64,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,3;70,0;1;0;0;165;1;0;0;0;0;
10.10.2021;20:54:12;15,6;15,4;0;32,4;31,6;0,0;19,0;100;0;0,0;32;70,8;70,8;65,0;0;8208;69,7;40,0;35,0;34;592,3;732,3;660,0;13,00;80,00;0;35;65,8;64,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,4;70,8;1;0;0;165;1;0;0;0;0;
10.10.2021;20:55:12;15,6;15,4;0;32,5;31,6;0,0;19,0;100;0;0,0;32;71,5;71,5;65,0;0;8208;70,2;40,0;35,0;30;521,0;721,0;630,0;10,40;80,00;0;33;64,3;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,5;71,5;1;0;0;164;1;0;0;0;0;
10.10.2021;20:56:12;15,6;15,4;0;32,5;31,6;0,0;19,0;100;0;0,0;32;72,0;72,0;65,0;0;8208;70,4;40,0;35,0;30;476,6;706,8;630,0;10,40;80,00;0;34;63,5;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;32,5;72,0;1;0;0;164;1;0;0;0;0;
10.10.2021;20:57:12;15,6;15,5;0;32,6;31,6;0,0;19,0;100;0;0,0;32;72,3;72,3;65,0;0;8208;70,5;40,0;35,0;30;447,9;695,1;630,0;10,40;80,00;0;33;63,6;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,6;72,3;1;0;0;164;1;0;0;0;0;
10.10.2021;20:58:12;15,5;15,5;0;32,6;31,8;0,0;19,0;100;0;0,0;32;72,5;72,5;65,0;0;8208;70,5;40,0;35,0;30;424,8;685,2;630,0;10,40;80,00;0;33;63,1;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,6;72,5;1;0;0;164;1;0;0;0;0;
10.10.2021;20:59:12;15,5;15,5;0;32,7;31,8;0,0;19,0;100;0;0,0;32;72,7;72,7;65,0;0;8208;70,7;40,0;35,0;30;420,9;676,6;630,0;10,40;80,00;0;33;63,7;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,7;72,7;1;0;0;164;1;0;0;0;0;
10.10.2021;21:00:12;15,5;15,6;0;32,7;31,8;0,0;19,0;100;0;0,0;32;72,9;72,9;65,0;0;8208;70,9;40,0;35,0;30;411,9;669,5;630,0;10,40;80,00;0;33;63,4;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,7;72,9;1;0;0;164;1;0;0;0;0;
10.10.2021;21:01:12;15,5;15,6;0;32,8;31,8;0,0;19,0;100;0;0,0;32;73,0;73,0;40,0;0;8200;71,1;40,0;35,0;30;410,6;663,4;630,0;10,40;80,00;0;33;63,7;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,8;73,0;1;0;0;164;1;0;0;0;0;
10.10.2021;21:02:12;15,5;15,6;0;32,7;31,8;0,0;19,0;100;-1;0,0;32;73,2;73,2;40,0;0;8200;71,4;40,0;35,0;30;410,2;658,3;630,0;10,40;80,00;0;33;63,2;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,7;73,2;1;0;0;164;1;0;0;0;0;
10.10.2021;21:03:12;15,5;15,7;0;32,7;31,8;0,0;19,0;100;0;0,0;32;73,4;73,4;40,0;0;8200;71,6;40,0;35,0;30;407,9;653,9;630,0;10,40;80,00;0;33;63,1;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,7;73,4;1;0;0;163;1;0;0;0;0;
10.10.2021;21:04:12;15,5;15,8;0;32,7;31,8;0,0;19,0;100;0;0,0;32;73,6;73,6;40,0;0;8200;71,9;40,0;35,0;30;413,6;650,3;630,0;10,40;80,00;0;33;63,2;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,7;73,6;1;0;0;163;1;0;0;0;0;
10.10.2021;21:05:12;15,5;15,8;0;32,8;31,8;0,0;19,0;100;0;0,0;32;73,7;73,7;40,0;0;8200;72,2;40,0;35,0;30;421,1;647,2;630,0;10,40;80,00;0;33;63,1;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,8;73,7;1;0;0;163;1;0;0;0;0;
10.10.2021;21:06:12;15,5;15,8;0;32,8;31,8;0,0;19,0;100;0;0,0;32;73,9;73,9;40,0;0;8200;72,5;40,0;35,0;30;414,2;644,5;630,0;10,40;80,00;0;33;63,7;63,0;6000;0;4;0;0;0;0;0;1;0;0;0;0;0;32,8;73,9;1;0;0;163;1;0;0;0;0;
10.10.2021;21:07:12;15,5;15,9;0;32,8;31,8;0,0;19,0;100;0;0,0;32;74,1;74,1;40,0;0;8200;72,7;40,0;35,0;30;413,8;642,3;630,0;10,40;80,00;0;33;63,5;63,0;6000;0;4;1;0;0;0;0;1;0;0;0;0;0;32,8;74,1;1;0;0;163;1;0;0;0;0;
10.10.2021;21:08:12;15,5;15,9;0;32,8;31,8;0,0;19,0;100;0;0,0;32;74,2;74,2;40,0;0;8200;73,0;8,0;35,0;0;407,3;8,0;8,0;40,00;80,00;0;33;63,5;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,8;74,2;1;0;0;163;1;0;0;0;0;
10.10.2021;21:09:12;15,5;15,9;0;32,8;31,8;0,0;19,0;100;0;0,0;32;74,4;74,4;40,0;0;8200;73,2;8,0;35,0;0;425,2;8,0;8,0;40,00;80,00;0;34;62,9;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,8;74,4;0;0;0;163;1;0;0;0;0;
10.10.2021;21:10:12;15,5;15,9;0;32,8;31,8;0,0;19,0;100;-1;0,0;32;74,6;74,6;40,0;0;8200;73,5;8,0;35,0;0;507,1;8,0;8,0;0,00;0,00;0;34;63,3;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,8;74,6;0;0;0;162;1;0;0;0;0;
10.10.2021;21:11:12;15,5;15,9;0;32,7;31,8;0,0;19,0;100;0;0,0;32;75,0;75,0;40,0;0;8200;73,9;8,0;35,0;0;491,9;8,0;8,0;0,00;0,00;0;33;64,4;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,7;75,0;0;0;0;162;1;0;0;0;0;
10.10.2021;21:12:12;15,5;15,9;0;32,7;31,8;0,0;19,0;100;0;0,0;32;75,2;75,2;40,0;0;8200;74,2;8,0;35,0;0;425,5;8,0;8,0;0,00;0,00;0;33;63,7;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,7;75,2;0;0;0;162;1;0;0;0;0;
10.10.2021;21:13:12;15,5;16,0;0;32,6;31,8;0,0;19,0;100;0;0,0;32;75,4;75,4;40,0;0;8200;74,5;8,0;35,0;0;360,8;8,0;8,0;0,00;0,00;0;31;64,0;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,6;75,4;0;0;0;162;1;0;0;0;0;
10.10.2021;21:14:12;15,5;15,9;0;32,6;31,8;0,0;19,0;100;0;0,0;32;75,4;75,4;40,0;0;8200;74,6;8,0;35,0;0;312,7;8,0;8,0;0,00;0,00;0;32;63,2;63,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,6;75,4;0;0;0;162;1;0;0;0;0;
10.10.2021;21:15:12;15,5;15,9;0;32,6;31,8;0,0;19,0;100;0;0,0;32;75,5;75,5;40,0;0;8200;74,6;8,0;35,0;0;276,3;8,0;8,0;0,00;0,00;0;27;60,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,6;75,5;0;0;0;162;1;0;0;0;0;
10.10.2021;21:16:12;15,5;16,0;0;32,6;31,8;0,0;19,0;100;0;0,0;32;75,5;75,5;40,0;0;8200;74,6;8,0;35,0;0;249,7;8,0;8,0;0,00;0,00;0;20;53,9;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,6;75,5;0;0;0;162;1;0;0;0;0;
10.10.2021;21:17:12;15,5;16,0;0;32,6;31,8;0,0;19,0;100;0;0,0;32;75,5;75,5;40,0;0;8200;74,6;8,0;35,0;0;230,0;8,0;8,0;0,00;0,00;0;19;52,8;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,5;75,4;0;0;0;162;1;0;0;0;0;
10.10.2021;21:18:12;15,5;16,0;0;32,6;31,8;0,0;19,0;100;0;0,0;32;75,4;75,4;40,0;0;8200;74,7;8,0;35,0;0;214,1;8,0;8,0;0,00;0,00;0;19;52,8;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,6;75,4;0;0;0;162;1;0;0;0;0;
10.10.2021;21:19:12;15,5;16,0;0;32,5;31,8;0,0;19,0;100;0;0,0;32;75,4;75,4;40,0;0;8200;74,6;8,0;35,0;0;201,1;8,0;8,0;0,00;0,00;0;18;53,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,5;75,4;0;0;0;162;1;0;0;0;0;
10.10.2021;21:20:12;15,5;16,0;0;32,5;31,8;0,0;19,0;100;0;0,0;32;75,3;75,3;40,0;0;8200;74,6;8,0;35,0;0;189,9;8,0;8,0;0,00;0,00;0;18;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,5;75,4;0;0;0;162;1;0;0;0;0;
10.10.2021;21:21:12;15,5;16,0;0;32,4;31,8;0,0;19,0;100;0;0,0;32;75,3;75,3;40,0;0;8200;74,7;8,0;35,0;0;179,9;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;75,3;0;0;0;162;1;0;0;0;0;
10.10.2021;21:22:12;15,5;16,0;0;32,4;31,8;0,0;19,0;100;0;0,0;32;75,4;75,4;40,0;0;8200;74,6;8,0;35,0;0;171,6;8,0;8,0;0,00;0,00;0;18;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;75,4;0;0;0;162;1;0;0;0;0;
10.10.2021;21:23:12;15,5;16,0;0;32,4;31,8;0,0;19,0;100;0;0,0;32;75,3;75,3;40,0;0;8200;74,6;8,0;35,0;0;164,1;8,0;8,0;0,00;0,00;0;18;52,8;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;75,3;0;0;0;162;1;0;0;0;0;
10.10.2021;21:24:12;15,6;15,9;0;32,4;31,6;0,0;19,0;100;0;0,0;32;75,3;75,3;40,0;0;8200;74,6;8,0;35,0;0;157,8;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;75,3;0;0;0;162;1;0;0;0;0;
10.10.2021;21:25:12;15,6;15,9;0;32,4;31,6;0,0;19,0;100;0;0,0;32;75,3;75,3;40,0;0;8200;74,6;8,0;35,0;0;152,1;8,0;8,0;0,00;0,00;0;18;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;75,3;0;0;0;162;1;0;0;0;0;
10.10.2021;21:26:12;15,6;15,9;0;32,4;31,6;0,0;19,0;100;0;0,0;32;75,3;75,3;40,0;0;8200;74,5;8,0;35,0;0;146,8;8,0;8,0;0,00;0,00;0;18;52,9;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,4;75,3;0;0;0;162;1;0;0;0;0;
10.10.2021;21:27:12;15,6;15,9;0;32,3;31,6;0,0;19,0;100;0;0,0;32;75,2;75,2;40,0;0;8200;74,5;8,0;35,0;0;141,9;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;75,2;0;0;0;162;1;0;0;0;0;
10.10.2021;21:28:12;15,6;15,9;0;32,3;31,6;0,0;19,0;100;0;0,0;32;75,2;75,2;40,0;0;8200;74,4;8,0;35,0;0;137,6;8,0;8,0;0,00;0,00;0;17;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;75,2;0;0;0;162;1;0;0;0;0;
10.10.2021;21:29:12;15,6;15,9;0;32,3;31,6;0,0;19,0;100;0;0,0;32;75,2;75,2;40,0;0;8200;74,3;8,0;35,0;0;133,5;8,0;8,0;0,00;0,00;0;17;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;75,2;0;0;0;162;1;0;0;0;0;
10.10.2021;21:30:12;15,6;15,9;0;32,3;31,6;0,0;19,0;100;0;0,0;32;75,2;75,2;40,0;0;8200;74,3;8,0;35,0;0;130,0;8,0;8,0;0,00;0,00;0;17;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;75,2;0;0;0;162;1;0;0;0;0;
10.10.2021;21:31:12;15,6;15,9;0;32,3;31,6;0,0;19,0;100;0;0,0;32;75,2;75,2;40,0;0;8200;74,2;8,0;35,0;0;126,6;8,0;8,0;0,00;0,00;0;17;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;75,2;0;0;0;162;1;0;0;0;0;
10.10.2021;21:32:12;15,6;15,9;0;32,2;31,6;0,0;19,0;100;0;0,0;32;75,1;75,1;40,0;0;8200;74,1;8,0;35,0;0;123,4;8,0;8,0;0,00;0,00;0;17;52,4;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,2;75,1;0;0;0;162;1;0;0;0;0;
10.10.2021;21:33:12;15,6;15,9;0;32,3;31,6;0,0;19,0;100;0;0,0;32;75,2;75,2;40,0;0;8200;74,1;8,0;35,0;0;120,2;8,0;8,0;0,00;0,00;0;17;52,7;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,3;75,2;0;0;0;162;1;0;0;0;0;
10.10.2021;21:34:12;15,6;15,9;0;32,2;31,6;0,0;19,0;100;0;0,0;32;75,1;75,1;40,0;0;8200;74,0;8,0;35,0;0;117,5;8,0;8,0;0,00;0,00;0;17;52,3;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,2;75,1;0;0;0;162;1;0;0;0;0;
10.10.2021;21:35:12;15,6;15,9;0;32,2;31,6;0,0;19,0;100;0;0,0;32;75,1;75,1;40,0;0;8200;73,9;8,0;35,0;0;114,9;8,0;8,0;0,00;0,00;0;17;52,8;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,2;75,1;0;0;0;162;1;0;0;0;0;
10.10.2021;21:36:12;15,6;15,9;0;32,2;31,6;0,0;19,0;100;0;0,0;32;75,0;75,0;40,0;0;8200;73,8;8,0;35,0;0;112,4;8,0;8,0;0,00;0,00;0;17;52,5;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,2;75,0;0;0;0;162;1;0;0;0;0;
10.10.2021;21:37:12;15,6;15,9;0;32,1;31,6;0,0;19,0;100;0;0,0;32;75,0;75,0;40,0;0;8200;73,7;8,0;35,0;0;110,1;8,0;8,0;0,00;0,00;0;17;52,2;110,0;6000;0;5;0;0;0;0;0;1;0;0;0;0;0;32,1;75,0;0;0;0;162;1;0;0;0;0;
10.10.2021;21:38:12;15,6;15,9;0;32,1;31,6;0,0;19,0;100;0;0,0;32;75,0;75,0;40,0;0;8200;73,6;8,0;35,0;0;107,7;8,0;8,0;0,00;0,00;0;0;49,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,1;75,0;0;0;0;162;1;0;0;0;0;
10.10.2021;21:39:12;15,7;15,9;0;32,1;31,5;0,0;19,0;100;0;0,0;32;75,0;75,0;40,0;0;8200;73,5;8,0;35,0;0;106,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,1;75,0;0;0;0;162;1;0;0;0;0;
10.10.2021;21:40:12;15,7;15,9;0;32,0;31,5;0,0;19,0;100;0;0,0;32;74,9;74,9;40,0;0;8200;73,3;8,0;35,0;0;106,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,1;74,9;0;0;0;162;1;0;0;0;0;
10.10.2021;21:41:12;15,7;15,9;0;32,0;31,5;0,0;19,0;100;0;0,0;32;74,9;74,9;40,0;0;8200;73,2;8,0;35,0;0;106,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;74,9;0;0;0;162;1;0;0;0;0;
10.10.2021;21:42:12;15,7;15,9;0;32,0;31,5;0,0;19,0;100;0;0,0;32;74,9;74,9;40,0;0;8200;73,0;8,0;35,0;0;105,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;74,9;0;0;0;162;1;0;0;0;0;
10.10.2021;21:43:12;15,7;15,9;0;32,0;31,5;0,0;19,0;100;0;0,0;32;74,9;74,9;40,0;0;8200;72,7;8,0;35,0;0;105,0;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;74,9;0;0;0;162;1;0;0;0;0;
10.10.2021;21:44:12;15,7;15,9;0;32,0;31,5;0,0;19,0;100;0;0,0;32;74,8;74,8;40,0;0;8200;72,4;8,0;35,0;0;104,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;74,8;0;0;0;162;1;0;0;0;0;
10.10.2021;21:45:12;15,7;15,8;0;32,0;31,5;0,0;19,0;100;0;0,0;32;74,8;74,8;40,0;0;8200;71,9;8,0;35,0;0;103,5;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;74,8;0;0;0;162;1;0;0;0;0;
10.10.2021;21:46:12;15,7;15,8;0;32,0;31,5;0,0;19,0;100;0;0,0;32;74,7;74,7;40,0;0;8200;71,5;8,0;35,0;0;102,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;74,7;0;0;0;162;1;0;0;0;0;
10.10.2021;21:47:12;15,7;15,8;0;32,0;31,5;0,0;19,0;100;0;0,0;32;74,6;74,6;40,0;0;8200;71,0;8,0;35,0;0;101,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;32,0;74,6;0;0;0;162;1;0;0;0;0;
10.10.2021;21:48:12;15,7;15,9;0;31,9;31,5;0,0;19,0;100;0;0,0;32;74,4;74,4;40,0;0;8200;70,4;8,0;35,0;0;100,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;74,4;0;0;0;162;1;0;0;0;0;
10.10.2021;21:49:12;15,7;15,9;0;31,9;31,5;0,0;19,0;100;0;0,0;32;74,1;74,1;40,0;0;8200;69,8;8,0;35,0;0;99,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;74,1;0;0;0;162;1;0;0;0;0;
10.10.2021;21:50:12;15,8;15,9;0;31,9;31,3;0,0;19,0;100;0;0,0;32;73,9;73,9;40,0;0;8200;69,2;8,0;35,0;0;98,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;73,9;0;0;0;162;1;0;0;0;0;
10.10.2021;21:51:12;15,8;15,9;0;31,9;31,3;0,0;19,0;100;0;0,0;32;73,6;73,6;40,0;0;8200;68,6;8,0;35,0;0;97,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,9;73,6;0;0;0;162;1;0;0;0;0;
10.10.2021;21:52:12;15,8;15,9;0;31,8;31,3;0,0;19,0;100;0;0,0;32;73,3;73,3;40,0;0;8200;68,0;8,0;35,0;0;95,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;73,3;0;0;0;162;1;0;0;0;0;
10.10.2021;21:53:12;15,8;15,9;0;31,8;31,3;0,0;19,0;100;0;0,0;32;72,9;72,9;40,0;0;8200;67,4;8,0;35,0;0;94,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;72,9;0;0;0;162;1;0;0;0;0;
10.10.2021;21:54:12;15,8;15,9;0;31,8;31,3;0,0;19,0;100;0;0,0;32;72,6;72,6;40,0;0;8200;66,8;8,0;35,0;0;93,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;72,6;0;0;0;162;1;0;0;0;0;
10.10.2021;21:55:12;15,8;15,9;0;31,8;31,3;0,0;19,0;100;0;0,0;32;72,3;72,3;40,0;0;8200;66,3;8,0;35,0;0;92,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,8;72,3;0;0;0;162;1;0;0;0;0;
10.10.2021;21:56:12;15,8;15,9;0;31,7;31,3;0,0;19,0;100;0;0,0;32;72,1;72,1;40,0;0;8200;65,9;8,0;35,0;0;91,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;72,1;0;0;0;162;1;0;0;0;0;
10.10.2021;21:57:12;15,8;15,9;0;31,7;31,3;0,0;19,0;100;0;0,0;32;72,0;72,0;40,0;0;8200;65,6;8,0;35,0;0;90,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;72,0;0;0;0;162;1;0;0;0;0;
10.10.2021;21:58:12;15,8;15,9;0;31,7;31,3;0,0;19,0;100;0;0,0;32;72,0;72,0;40,0;0;8200;65,4;8,0;35,0;0;90,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;72,0;0;0;0;162;1;0;0;0;0;
10.10.2021;21:59:12;15,8;16,0;0;31,7;31,3;0,0;19,0;100;0;0,0;32;71,9;71,9;40,0;0;8200;65,3;8,0;35,0;0;89,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,7;71,9;0;0;0;162;1;0;0;0;0;
10.10.2021;22:00:12;15,8;15,9;0;31,6;31,3;0,0;19,0;100;0;0,0;32;71,9;71,9;40,0;0;8200;65,1;8,0;35,0;0;88,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;71,9;0;0;0;162;1;0;0;0;0;
10.10.2021;22:01:12;15,8;16,0;0;31,6;26,3;0,0;17,0;100;-1;0,0;16;71,9;71,9;40,0;0;8200;65,0;8,0;35,0;0;87,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,6;71,9;0;0;0;162;1;0;0;0;0;
10.10.2021;22:02:12;15,8;16,0;0;31,2;26,3;0,0;17,0;100;-1;0,0;16;71,9;71,9;40,0;0;8200;64,9;8,0;35,0;0;86,7;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,2;71,9;0;0;0;162;1;0;0;0;0;
10.10.2021;22:03:12;15,8;16,0;0;31,1;26,3;0,0;17,0;100;-1;0,0;16;71,9;71,9;40,0;0;8200;64,9;8,0;35,0;0;85,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;31,1;71,9;0;0;0;162;1;0;0;0;0;
10.10.2021;22:04:12;15,9;16,0;0;31,0;26,2;0,0;17,0;100;-1;0,0;16;71,8;71,8;40,0;0;8200;64,8;8,0;35,0;0;85,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;31,0;71,8;0;0;0;162;1;0;0;0;0;
10.10.2021;22:05:12;15,9;16,1;0;30,9;26,2;0,0;17,0;100;-1;0,0;16;71,9;71,9;40,0;0;8200;64,8;8,0;35,0;0;84,4;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,9;71,9;0;0;0;162;1;0;0;0;0;
10.10.2021;22:06:12;15,9;16,0;0;30,8;26,2;0,0;17,0;100;-1;0,0;16;71,8;71,8;40,0;0;8200;64,7;8,0;35,0;0;83,6;8,0;8,0;0,00;0,00;0;0;49,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,8;71,8;0;0;0;162;1;0;0;0;0;
10.10.2021;22:07:12;15,9;16,1;0;30,7;26,2;0,0;17,0;100;-1;0,0;16;71,8;71,8;40,0;0;8200;64,8;8,0;35,0;0;82,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,7;71,8;0;0;0;162;1;0;0;0;0;
10.10.2021;22:08:12;15,9;16,1;0;30,6;26,2;0,0;17,0;100;-1;0,0;16;71,8;71,8;40,0;0;8200;64,7;8,0;35,0;0;82,1;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,6;71,8;0;0;0;162;1;0;0;0;0;
10.10.2021;22:09:12;15,9;16,1;0;30,5;26,2;0,0;17,0;100;-1;0,0;16;71,7;71,7;40,0;0;8200;64,7;8,0;35,0;0;81,4;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;71,7;0;0;0;162;1;0;0;0;0;
10.10.2021;22:10:12;15,9;16,1;0;30,5;26,2;0,0;17,0;100;-1;0,0;16;71,7;71,7;40,0;0;8200;64,7;8,0;35,0;0;81,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,5;71,7;0;0;0;162;1;0;0;0;0;
10.10.2021;22:11:12;15,9;16,1;0;30,4;26,2;0,0;17,0;100;-1;0,0;16;71,7;71,7;40,0;0;8200;64,6;8,0;35,0;0;80,2;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,4;71,7;0;0;0;162;1;0;0;0;0;
10.10.2021;22:12:12;15,9;16,1;0;30,2;26,2;0,0;17,0;100;-1;0,0;16;71,7;71,7;40,0;0;8200;64,6;8,0;35,0;0;79,8;8,0;8,0;0,00;0,00;0;0;49,2;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,2;71,7;0;0;0;162;1;0;0;0;0;
10.10.2021;22:13:12;15,9;16,1;0;30,1;26,2;0,0;17,0;100;-1;0,0;16;71,6;71,6;40,0;0;8200;64,5;8,0;35,0;0;79,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;30,1;71,6;0;0;0;162;1;0;0;0;0;
10.10.2021;22:14:12;15,9;16,1;0;30,1;26,2;0,0;17,0;100;-1;0,0;16;71,6;71,6;40,0;0;8200;64,6;8,0;35,0;0;78,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,1;71,6;0;0;0;162;1;0;0;0;0;
10.10.2021;22:15:12;15,9;16,1;0;30,0;26,2;0,0;17,0;100;-1;0,0;16;71,6;71,6;40,0;0;8200;64,5;8,0;35,0;0;78,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;30,0;71,6;0;0;0;162;1;0;0;0;0;
10.10.2021;22:16:12;15,9;16,1;0;29,9;26,2;0,0;17,0;100;-1;0,0;16;71,6;71,6;40,0;0;8200;64,5;8,0;35,0;0;77,7;8,0;8,0;0,00;0,00;0;0;49,3;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;71,6;0;0;0;162;1;0;0;0;0;
10.10.2021;22:17:12;15,9;16,1;0;29,9;26,2;0,0;17,0;100;-1;0,0;16;71,6;71,6;40,0;0;8200;64,4;8,0;35,0;0;77,1;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,9;71,6;0;0;0;162;1;0;0;0;0;
10.10.2021;22:18:12;15,9;16,1;0;29,8;26,2;0,0;17,0;100;-1;0,0;16;71,5;71,5;40,0;0;8200;64,4;8,0;35,0;0;76,7;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,8;71,5;0;0;0;162;1;0;0;0;0;
10.10.2021;22:19:12;15,9;16,2;0;29,7;26,2;0,0;17,0;100;-1;0,0;16;71,5;71,5;40,0;0;8200;64,4;8,0;35,0;0;76,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,7;71,5;0;0;0;162;1;0;0;0;0;
10.10.2021;22:20:12;15,9;16,1;0;29,6;26,2;0,0;17,0;100;-1;0,0;16;71,4;71,4;40,0;0;8200;64,3;8,0;35,0;0;75,6;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;29,6;71,4;0;0;0;162;1;0;0;0;0;
10.10.2021;22:21:12;15,9;16,2;0;29,5;26,2;0,0;17,0;100;-1;0,0;16;71,4;71,4;40,0;0;8200;64,3;8,0;35,0;0;75,3;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,5;71,4;0;0;0;162;1;0;0;0;0;
10.10.2021;22:22:12;15,9;16,2;0;29,5;26,2;0,0;17,0;100;-1;0,0;16;71,4;71,4;40,0;0;8200;64,3;8,0;35,0;0;74,8;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,5;71,4;0;0;0;162;1;0;0;0;0;
10.10.2021;22:23:12;15,9;16,2;0;29,4;26,2;0,0;17,0;100;-1;0,0;16;71,4;71,4;40,0;0;8200;64,2;8,0;35,0;0;74,5;8,0;8,0;0,00;0,00;0;0;49,1;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;29,4;71,3;0;0;0;162;1;0;0;0;0;
10.10.2021;22:24:12;15,9;16,2;0;29,3;26,2;0,0;17,0;100;-1;0,0;16;71,3;71,3;40,0;0;8200;64,2;8,0;35,0;0;74,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,3;71,3;0;0;0;162;1;0;0;0;0;
10.10.2021;22:25:12;15,9;16,2;0;29,2;26,2;0,0;17,0;100;-1;0,0;16;71,3;71,3;40,0;0;8200;64,2;8,0;35,0;0;74,1;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,2;71,3;0;0;0;162;1;0;0;0;0;
10.10.2021;22:26:12;15,9;16,3;0;29,1;26,2;0,0;17,0;100;-1;0,0;16;71,3;71,3;40,0;0;8200;64,2;8,0;35,0;0;73,4;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;29,1;71,3;0;0;0;162;1;0;0;0;0;
10.10.2021;22:27:12;15,9;16,2;0;29,1;26,2;0,0;17,0;100;-1;0,0;16;71,2;71,2;40,0;0;8200;64,1;8,0;35,0;0;73,1;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,1;71,2;0;0;0;162;1;0;0;0;0;
10.10.2021;22:28:12;15,9;16,2;0;29,0;26,2;0,0;17,0;100;-1;0,0;16;71,2;71,2;40,0;0;8200;64,1;8,0;35,0;0;72,7;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;29,0;71,2;0;0;0;162;1;0;0;0;0;
10.10.2021;22:29:12;16,0;16,3;0;28,9;26,0;0,0;17,0;100;-1;0,0;16;71,2;71,2;40,0;0;8200;64,1;8,0;35,0;0;72,3;8,0;8,0;0,00;0,00;0;0;49,0;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;28,9;71,2;0;0;0;162;1;0;0;0;0;
10.10.2021;22:30:12;16,0;16,2;0;28,8;26,0;0,0;17,0;100;-1;0,0;16;71,1;71,1;40,0;0;8200;64,0;8,0;35,0;0;72,1;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;71,1;0;0;0;162;1;0;0;0;0;
10.10.2021;22:31:12;16,0;16,2;0;28,8;26,0;0,0;17,0;100;-1;0,0;16;71,1;71,1;40,0;0;8200;64,0;8,0;35,0;0;71,7;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,8;71,1;0;0;0;162;1;0;0;0;0;
10.10.2021;22:32:12;16,0;16,2;0;28,7;26,0;0,0;17,0;100;-1;0,0;16;71,1;71,1;40,0;0;8200;63,9;8,0;35,0;0;71,2;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;71,1;0;0;0;162;1;0;0;0;0;
10.10.2021;22:33:12;16,0;16,3;0;28,7;26,0;0,0;17,0;100;-1;0,0;16;71,1;71,1;40,0;0;8200;63,9;8,0;35,0;0;71,0;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,7;71,1;0;0;0;162;1;0;0;0;0;
10.10.2021;22:34:12;16,0;16,2;0;28,6;26,0;0,0;17,0;100;-1;0,0;16;71,1;71,1;40,0;0;8200;63,9;8,0;35,0;0;70,7;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,6;71,1;0;0;0;162;1;0;0;0;0;
10.10.2021;22:35:12;16,0;16,2;0;28,5;26,0;0,0;17,0;100;-1;0,0;16;71,0;71,0;40,0;0;8200;63,8;8,0;35,0;0;70,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,5;71,0;0;0;0;162;1;0;0;0;0;
10.10.2021;22:36:12;16,0;16,2;0;28,5;26,0;0,0;17,0;100;-1;0,0;16;71,0;71,0;40,0;0;8200;63,8;8,0;35,0;0;69,9;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,5;71,0;0;0;0;162;1;0;0;0;0;
10.10.2021;22:37:12;16,0;16,2;0;28,4;26,0;0,0;17,0;100;-1;0,0;16;71,0;71,0;40,0;0;8200;63,8;8,0;35,0;0;69,7;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;1;0;0;28,4;71,0;0;0;0;162;1;0;0;0;0;
10.10.2021;22:38:12;16,0;16,2;0;28,3;26,0;0,0;17,0;100;-1;0,0;16;70,9;70,9;40,0;0;8200;63,7;8,0;35,0;0;69,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,3;70,9;0;0;0;162;1;0;0;0;0;
10.10.2021;22:39:12;16,0;16,2;0;28,3;26,0;0,0;17,0;100;-1;0,0;16;70,9;70,9;40,0;0;8200;63,7;8,0;35,0;0;69,1;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,3;70,9;0;0;0;162;1;0;0;0;0;
10.10.2021;22:40:12;16,0;16,2;0;28,2;26,0;0,0;17,0;100;-1;0,0;16;70,8;70,8;40,0;0;8200;63,6;8,0;35,0;0;68,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,2;70,8;0;0;0;162;1;0;0;0;0;
10.10.2021;22:41:12;16,0;16,2;0;28,2;26,0;0,0;17,0;100;-1;0,0;16;70,8;70,8;40,0;0;8200;63,6;8,0;35,0;0;68,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,2;70,8;0;0;0;162;1;0;0;0;0;
10.10.2021;22:42:12;16,0;16,2;0;28,1;26,0;0,0;17,0;100;-1;0,0;16;70,8;70,8;40,0;0;8200;63,6;8,0;35,0;0;68,3;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,1;70,8;0;0;0;162;1;0;0;0;0;
10.10.2021;22:43:12;16,0;16,2;0;28,0;26,0;0,0;17,0;100;-1;0,0;16;70,8;70,8;40,0;0;8200;63,6;8,0;35,0;0;67,9;8,0;8,0;0,00;0,00;0;0;48,9;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,0;70,8;0;0;0;162;1;0;0;0;0;
10.10.2021;22:44:12;16,0;16,2;0;28,0;26,0;0,0;17,0;100;-1;0,0;16;70,7;70,7;40,0;0;8200;63,5;8,0;35,0;0;67,6;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,0;70,7;0;0;0;162;1;0;0;0;0;
10.10.2021;22:45:12;16,0;16,2;0;28,0;26,0;0,0;17,0;100;-1;0,0;16;70,7;70,7;40,0;0;8200;63,5;8,0;35,0;0;67,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;28,0;70,7;0;0;0;162;1;0;0;0;0;
10.10.2021;22:46:12;16,0;16,2;0;27,9;26,0;0,0;17,0;100;-1;0,0;16;70,7;70,7;40,0;0;8200;63,4;8,0;35,0;0;67,4;8,0;8,0;0,00;0,00;0;0;48,8;110,0;6000;0;99;0;0;0;0;0;1;0;0;0;0;0;27,9;70,7;0;0;0;162;1;0;0;0;0;
10.10.2021;22:47:12;16,1;16,2;0;27,9;8,0;0,0;8,0;0;-1;0,0;65552;70,6;70,6;40,0;0;8200;63,4;8,0;35,0;0;67,1;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;1;0;0;27,9;70,6;0;0;0;162;1;0;0;0;0;
10.10.2021;22:48:12;16,1;16,2;0;27,6;8,0;0,0;8,0;0;-1;0,0;65552;70,6;70,6;40,0;0;8200;63,4;8,0;35,0;0;66,8;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;1;0;0;27,6;70,6;0;0;0;162;1;0;0;0;0;
10.10.2021;22:49:12;16,1;16,2;0;27,4;8,0;0,0;8,0;0;-1;0,0;65552;70,6;70,6;40,0;0;8200;63,3;8,0;35,0;0;66,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;1;0;0;27,4;70,6;0;0;0;162;1;0;0;0;0;
10.10.2021;22:50:12;16,1;16,2;0;27,4;8,0;0,0;8,0;0;-1;0,0;65552;70,6;70,6;40,0;0;8200;63,3;8,0;35,0;0;66,4;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;70,6;0;0;0;162;1;0;0;0;0;
10.10.2021;22:51:12;16,1;16,2;0;27,3;8,0;0,0;8,0;0;-1;0,0;65552;70,5;70,5;40,0;0;8200;63,3;8,0;35,0;0;66,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,3;70,5;0;0;0;162;1;0;0;0;0;
10.10.2021;22:52:12;16,1;16,2;0;27,4;8,0;0,0;8,0;0;-1;0,0;65552;70,5;70,5;40,0;0;8200;63,2;8,0;35,0;0;65,9;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;70,5;0;0;0;162;1;0;0;0;0;
10.10.2021;22:53:12;16,1;16,2;0;27,4;8,0;0,0;8,0;0;-1;0,0;65552;70,4;70,4;40,0;0;8200;63,2;8,0;35,0;0;65,6;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;70,4;0;0;0;162;1;0;0;0;0;
10.10.2021;22:54:12;16,1;16,1;0;27,5;8,0;0,0;8,0;0;-1;0,0;65552;70,4;70,4;40,0;0;8200;63,2;8,0;35,0;0;65,4;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;70,4;0;0;0;162;1;0;0;0;0;
10.10.2021;22:55:12;16,1;16,2;0;27,6;8,0;0,0;8,0;0;-1;0,0;65552;70,4;70,4;40,0;0;8200;63,1;8,0;35,0;0;65,2;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;70,4;0;0;0;162;1;0;0;0;0;
10.10.2021;22:56:12;16,1;16,1;0;27,6;8,0;0,0;8,0;0;-1;0,0;65552;70,4;70,4;40,0;0;8200;63,1;8,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;70,4;0;0;0;162;1;0;0;0;0;
10.10.2021;22:57:12;16,1;16,2;0;27,7;8,0;0,0;8,0;0;-1;0,0;65552;70,3;70,3;40,0;0;8200;63,1;8,0;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,7;70,3;0;0;0;162;1;0;0;0;0;
10.10.2021;22:58:12;16,1;16,2;0;27,8;8,0;0,0;8,0;0;-1;0,0;65552;70,3;70,3;40,0;0;8200;63,1;8,0;35,0;0;64,8;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;70,3;0;0;0;162;1;0;0;0;0;
10.10.2021;22:59:12;16,1;16,1;0;28,0;8,0;0,0;8,0;0;-1;0,0;65552;70,3;70,3;40,0;0;8200;63,0;8,0;35,0;0;64,5;8,0;8,0;0,00;0,00;0;0;48,7;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;70,3;0;0;0;162;1;0;0;0;0;
10.10.2021;23:00:12;16,1;16,1;0;28,0;8,0;0,0;8,0;0;-1;0,0;65552;70,2;70,2;40,0;0;8200;63,0;8,0;35,0;0;64,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;70,2;0;0;0;162;1;0;0;0;0;
10.10.2021;23:01:12;16,1;16,1;0;28,0;8,0;0,0;8,0;0;-1;0,0;65552;70,2;70,2;40,0;0;8200;63,0;8,0;35,0;0;64,0;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;70,2;0;0;0;162;1;0;0;0;0;
10.10.2021;23:02:12;16,1;16,0;0;28,0;8,0;0,0;8,0;0;-1;0,0;65552;70,1;70,1;40,0;0;8200;63,0;8,0;35,0;0;63,9;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;70,1;0;0;0;162;1;0;0;0;0;
10.10.2021;23:03:12;16,1;16,0;0;28,0;8,0;0,0;8,0;0;-1;0,0;65552;70,1;70,1;40,0;0;8200;62,9;8,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;70,1;0;0;0;162;1;0;0;0;0;
10.10.2021;23:04:12;16,1;16,0;0;28,0;8,0;0,0;8,0;0;-1;0,0;65552;70,0;70,0;40,0;0;8200;62,9;8,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;70,0;0;0;0;162;1;0;0;0;0;
10.10.2021;23:05:12;16,1;16,0;0;28,1;8,0;0,0;8,0;0;0;0,0;65552;70,0;70,0;40,0;0;8200;62,9;8,0;35,0;0;63,5;8,0;8,0;0,00;0,00;0;0;48,6;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;70,0;0;0;0;162;1;0;0;0;0;
10.10.2021;23:06:12;16,1;15,9;0;28,1;8,0;0,0;8,0;0;0;0,0;65552;70,0;70,0;40,0;0;8200;62,9;8,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;70,0;0;0;0;162;1;0;0;0;0;
10.10.2021;23:07:12;16,1;15,9;0;28,1;8,0;0,0;8,0;0;0;0,0;65552;69,9;69,9;40,0;0;8200;62,8;8,0;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;69,9;0;0;0;162;1;0;0;0;0;
10.10.2021;23:08:12;16,1;15,8;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;70,0;70,0;40,0;0;8200;62,8;8,0;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;70,0;0;0;0;162;1;0;0;0;0;
10.10.2021;23:09:12;16,1;15,8;0;28,1;8,0;0,0;8,0;0;0;0,0;65552;69,9;69,9;40,0;0;8200;62,8;8,0;35,0;0;62,7;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,1;69,9;0;0;0;162;1;0;0;0;0;
10.10.2021;23:10:12;16,1;15,8;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;69,9;69,9;40,0;0;8200;62,8;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;69,9;0;0;0;162;1;0;0;0;0;
10.10.2021;23:11:12;16,1;15,7;0;28,2;8,0;0,0;8,0;0;0;0,0;65552;69,8;69,8;40,0;0;8200;62,7;8,0;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,2;69,8;0;0;0;162;1;0;0;0;0;
10.10.2021;23:12:12;16,1;15,7;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;69,7;69,7;40,0;0;8200;62,7;8,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;69,7;0;0;0;162;1;0;0;0;0;
10.10.2021;23:13:12;16,1;15,7;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;69,7;69,7;40,0;0;8200;62,7;8,0;35,0;0;62,3;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;69,7;0;0;0;162;1;0;0;0;0;
10.10.2021;23:14:12;16,1;15,6;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;69,7;69,7;40,0;0;8200;62,6;8,0;35,0;0;62,1;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;69,7;0;0;0;162;1;0;0;0;0;
10.10.2021;23:15:12;16,1;15,6;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;69,7;69,7;40,0;0;8200;62,6;8,0;35,0;0;62,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;69,7;0;0;0;162;1;0;0;0;0;
10.10.2021;23:16:12;16,1;15,6;0;28,0;8,0;0,0;8,0;0;0;0,0;65552;69,6;69,6;40,0;0;8200;62,6;8,0;35,0;0;61,8;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;28,0;69,6;0;0;0;162;1;0;0;0;0;
10.10.2021;23:17:12;16,0;15,6;0;27,9;8,0;0,0;8,0;0;0;0,0;65552;69,6;69,6;40,0;0;8200;62,6;8,0;35,0;0;61,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;69,6;0;0;0;162;1;0;0;0;0;
10.10.2021;23:18:12;16,0;15,5;0;27,9;8,0;0,0;8,0;0;0;0,0;65552;69,5;69,5;40,0;0;8200;62,5;8,0;35,0;0;61,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;69,5;0;0;0;162;1;0;0;0;0;
10.10.2021;23:19:12;16,0;15,5;0;27,9;8,0;0,0;8,0;0;0;0,0;65552;69,5;69,5;40,0;0;8200;62,5;8,0;35,0;0;61,4;8,0;8,0;0,00;0,00;0;0;48,5;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;69,5;0;0;0;162;1;0;0;0;0;
10.10.2021;23:20:12;16,0;15,5;0;27,9;8,0;0,0;8,0;0;0;0,0;65552;69,5;69,5;40,0;0;8200;62,5;8,0;35,0;0;61,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;69,5;0;0;0;162;1;0;0;0;0;
10.10.2021;23:21:12;16,0;15,5;0;27,9;8,0;0,0;8,0;0;0;0,0;65552;69,5;69,5;40,0;0;8200;62,5;8,0;35,0;0;61,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;69,5;0;0;0;162;1;0;0;0;0;
10.10.2021;23:22:12;16,0;15,5;0;27,9;8,0;0,0;8,0;0;0;0,0;65552;69,4;69,4;40,0;0;8200;62,5;8,0;35,0;0;61,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,9;69,4;0;0;0;162;1;0;0;0;0;
10.10.2021;23:23:12;16,0;15,4;0;27,8;8,0;0,0;8,0;0;0;0,0;65552;69,3;69,3;40,0;0;8200;62,4;8,0;35,0;0;60,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;69,3;0;0;0;162;1;0;0;0;0;
10.10.2021;23:24:12;16,0;15,4;0;27,8;8,0;0,0;8,0;0;0;0,0;65552;69,3;69,3;40,0;0;8200;62,4;8,0;35,0;0;60,7;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;69,3;0;0;0;162;1;0;0;0;0;
10.10.2021;23:25:12;16,0;15,4;0;27,8;8,0;0,0;8,0;0;0;0,0;65552;69,2;69,2;40,0;0;8200;62,4;8,0;35,0;0;60,6;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;69,2;0;0;0;162;1;0;0;0;0;
10.10.2021;23:26:12;15,9;15,4;0;27,8;8,0;0,0;8,0;0;0;0,0;65552;69,3;69,3;40,0;0;8200;62,4;8,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;69,3;0;0;0;162;1;0;0;0;0;
10.10.2021;23:27:12;15,9;15,4;0;27,8;8,0;0,0;8,0;0;0;0,0;65552;69,2;69,2;40,0;0;8200;62,3;8,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;69,2;0;0;0;162;1;0;0;0;0;
10.10.2021;23:28:12;15,9;15,4;0;27,8;8,0;0,0;8,0;0;0;0,0;65552;69,2;69,2;40,0;0;8200;62,3;8,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,8;69,2;0;0;0;162;1;0;0;0;0;
10.10.2021;23:29:12;15,9;15,3;0;27,7;8,0;0,0;8,0;0;0;0,0;65552;69,1;69,1;40,0;0;8200;62,3;8,0;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,7;69,1;0;0;0;162;1;0;0;0;0;
10.10.2021;23:30:12;15,9;15,3;0;27,7;8,0;0,0;8,0;0;0;0,0;65552;69,1;69,1;40,0;0;8200;62,3;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,7;69,1;0;0;0;162;1;0;0;0;0;
10.10.2021;23:31:12;15,9;15,3;0;27,6;8,0;0,0;8,0;0;0;0,0;65552;69,1;69,1;40,0;0;8200;62,3;8,0;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,6;69,1;0;0;0;162;1;0;0;0;0;
10.10.2021;23:32:12;15,9;15,3;0;27,5;8,0;0,0;8,0;0;0;0,0;65552;69,0;69,0;40,0;0;8200;62,2;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;69,0;0;0;0;162;1;0;0;0;0;
10.10.2021;23:33:12;15,8;15,3;0;27,5;8,0;0,0;8,0;0;0;0,0;65552;69,0;69,0;40,0;0;8200;62,2;8,0;35,0;0;59,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;69,0;0;0;0;162;1;0;0;0;0;
10.10.2021;23:34:12;15,8;15,3;0;27,4;8,0;0,0;8,0;0;0;0,0;65552;68,9;68,9;40,0;0;8200;62,2;8,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;68,9;0;0;0;162;1;0;0;0;0;
10.10.2021;23:35:12;15,8;15,3;0;27,5;8,0;0,0;8,0;0;0;0,0;65552;68,9;68,9;40,0;0;8200;62,1;8,0;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,5;68,9;0;0;0;162;1;0;0;0;0;
10.10.2021;23:36:12;15,8;15,3;0;27,4;8,0;0,0;8,0;0;0;0,0;65552;68,8;68,8;40,0;0;8200;62,1;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;68,8;0;0;0;162;1;0;0;0;0;
10.10.2021;23:37:12;15,8;15,3;0;27,4;8,0;0,0;8,0;0;0;0,0;65552;68,8;68,8;40,0;0;8200;62,1;8,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,4;68,8;0;0;0;162;1;0;0;0;0;
10.10.2021;23:38:12;15,8;15,3;0;27,3;8,0;0,0;8,0;0;0;0,0;65552;68,8;68,8;40,0;0;8200;62,1;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,3;68,8;0;0;0;162;1;0;0;0;0;
10.10.2021;23:39:12;15,7;15,3;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;68,7;68,7;40,0;0;8200;62,0;8,0;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;68,7;0;0;0;162;1;0;0;0;0;
10.10.2021;23:40:12;15,7;15,3;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;68,7;68,7;40,0;0;8200;62,0;8,0;35,0;0;59,1;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;68,7;0;0;0;162;1;0;0;0;0;
10.10.2021;23:41:12;15,7;15,3;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;68,7;68,7;40,0;0;8200;62,0;8,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;68,7;0;0;0;162;1;0;0;0;0;
10.10.2021;23:42:12;15,7;15,3;0;27,1;8,0;0,0;8,0;0;0;0,0;65552;68,6;68,6;40,0;0;8200;62,0;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;68,6;0;0;0;162;1;0;0;0;0;
10.10.2021;23:43:12;15,7;15,3;0;27,2;8,0;0,0;8,0;0;0;0,0;65552;68,6;68,6;40,0;0;8200;62,0;8,0;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,2;68,6;0;0;0;162;1;0;0;0;0;
10.10.2021;23:44:12;15,7;15,3;0;27,1;8,0;0,0;8,0;0;0;0,0;65552;68,6;68,6;40,0;0;8200;61,9;8,0;35,0;0;58,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;68,6;0;0;0;162;1;0;0;0;0;
10.10.2021;23:45:12;15,7;15,2;0;27,1;8,0;0,0;8,0;0;0;0,0;65552;68,5;68,5;40,0;0;8200;61,9;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;68,5;0;0;0;162;1;0;0;0;0;
10.10.2021;23:46:12;15,6;15,2;0;27,1;8,0;0,0;8,0;0;0;0,0;65552;68,5;68,5;40,0;0;8200;61,9;8,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,1;68,5;0;0;0;162;1;0;0;0;0;
10.10.2021;23:47:12;15,6;15,2;0;27,0;8,0;0,0;8,0;0;0;0,0;65552;68,5;68,5;40,0;0;8200;61,9;8,0;35,0;0;58,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;68,5;0;0;0;162;1;0;0;0;0;
10.10.2021;23:48:12;15,6;15,2;0;27,0;8,0;0,0;8,0;0;0;0,0;65552;68,4;68,4;40,0;0;8200;61,8;8,0;35,0;0;58,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;68,4;0;0;0;162;1;0;0;0;0;
10.10.2021;23:49:12;15,6;15,2;0;27,0;8,0;0,0;8,0;0;0;0,0;65552;68,4;68,4;40,0;0;8200;61,8;8,0;35,0;0;58,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;27,0;68,4;0;0;0;162;1;0;0;0;0;
10.10.2021;23:50:12;15,6;15,1;0;26,9;8,0;0,0;8,0;0;0;0,0;65552;68,3;68,3;40,0;0;8200;61,8;8,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,9;68,3;0;0;0;162;1;0;0;0;0;
10.10.2021;23:51:12;15,6;15,1;0;26,9;8,0;0,0;8,0;0;0;0,0;65552;68,3;68,3;40,0;0;8200;61,8;8,0;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,9;68,3;0;0;0;162;1;0;0;0;0;
10.10.2021;23:52:12;15,5;15,1;0;26,8;8,0;0,0;8,0;0;0;0,0;65552;68,2;68,2;40,0;0;8200;61,8;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,8;68,2;0;0;0;162;1;0;0;0;0;
10.10.2021;23:53:12;15,5;15,1;0;26,7;8,0;0,0;8,0;0;0;0,0;65552;68,3;68,3;40,0;0;8200;61,7;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;68,3;0;0;0;162;1;0;0;0;0;
10.10.2021;23:54:12;15,5;15,1;0;26,7;8,0;0,0;8,0;0;0;0,0;65552;68,2;68,2;40,0;0;8200;61,7;8,0;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;48,4;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;68,2;0;0;0;162;1;0;0;0;0;
10.10.2021;23:55:12;15,5;15,1;0;26,7;8,0;0,0;8,0;0;0;0,0;65552;68,2;68,2;40,0;0;8200;61,6;8,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;68,2;0;0;0;162;1;0;0;0;0;
10.10.2021;23:56:12;15,5;15,0;0;26,7;8,0;0,0;8,0;0;0;0,0;65552;68,1;68,1;40,0;0;8200;61,6;8,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,7;68,1;0;0;0;162;1;0;0;0;0;
10.10.2021;23:57:12;15,4;15,0;0;26,6;8,0;0,0;8,0;0;0;0,0;65552;68,1;68,1;40,0;0;8200;61,6;8,0;35,0;0;57,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,6;68,1;0;0;0;162;1;0;0;0;0;
10.10.2021;23:58:12;15,4;15,0;0;26,5;8,0;0,0;8,0;0;0;0,0;65552;68,0;68,0;40,0;0;8200;61,6;8,0;35,0;0;57,7;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,5;68,0;0;0;0;162;1;0;0;0;0;
10.10.2021;23:59:12;15,4;15,0;0;26,5;8,0;0,0;8,0;0;0;0,0;65552;68,0;68,0;40,0;0;8200;61,5;8,0;35,0;0;57,6;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,5;68,0;0;0;0;162;1;0;0;0;0;
11.10.2021;00:00:12;15,4;15,0;0;26,5;8,0;0,0;8,0;0;0;0,0;65552;68,0;68,0;40,0;0;8200;61,6;8,0;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;48,3;110,0;6000;0;99;0;0;0;0;0;0;0;0;0;0;0;26,5;68,0;0;0;0;162;1;0;0;0;0;

